time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.533217962598428e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,0.0001003893776214,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0004762037715408,287.7429504394531,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.705363600507553e-07,0.0010149837471544,-0.0192397832870483,0.0,0.0,0.0,-0.008632862009108,60.0,-23.55430030822754,-0.0,-7.034554982965346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.533217962598428e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,0.0001003893630695,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,0.0001003893776214,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0004762037715408,287.7429504394531,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.705363600507553e-07,0.0010149837471544,-0.0192397832870483,0.0,0.0,0.0,-0.008632862009108,60.0,-23.55430030822754,-0.0,-7.034554982965346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.527510701445864e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0001003292636596,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.41028634365648e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0004759186704177,287.7265625,294.1499938964844,251.74774169921875,251.1674041748047,252.8558044433593,251.849365234375,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151461465284,7.634262146893889e-07,0.0010143826948478,-0.0190535504370927,0.0,0.0,0.0,-0.0085976123809814,60.0,-23.55439186096192,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.527510701445864e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0001003292636596,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.41028634365648e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0004759186704177,287.7265625,294.1499938964844,251.74774169921875,251.1674041748047,252.8558044433593,251.849365234375,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151461465284,7.634262146893889e-07,0.0010143826948478,-0.0190535504370927,0.0,0.0,0.0,-0.0085976123809814,60.0,-23.55439186096192,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.521571337245403e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,7.405666838167235e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0001002667340799,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.00047562198597,287.71014404296875,294.1499938964844,251.70909118652344,251.1302947998047,252.83551025390625,251.81581115722656,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145133128389,7.560270205431152e-07,0.0010137571953237,-0.0188597477972507,0.0,0.0,0.0,-0.0085609294474124,60.0,-23.554664611816406,-0.0,-7.01737690178561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.521571337245403e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,7.405666838167235e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0001002667340799,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.00047562198597,287.71014404296875,294.1499938964844,251.70909118652344,251.1302947998047,252.83551025390625,251.81581115722656,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145133128389,7.560270205431152e-07,0.0010137571953237,-0.0188597477972507,0.0,0.0,0.0,-0.0085609294474124,60.0,-23.554664611816406,-0.0,-7.01737690178561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.515439887763932e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,0.000100202174508,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0004753157263621,287.6937561035156,294.1499938964844,251.6694793701172,251.09217834472656,252.8148803710937,251.7810516357422,285.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.48389140881045e-07,0.0010131116723641,-0.0186596885323524,0.0,0.0,0.0,-0.0085230637341737,60.0,-23.555116653442383,-0.0,-7.008343061443156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.515439887763932e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795593261719,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,0.000100202174508,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0004753157263621,287.6937561035156,294.1499938964844,251.6694793701172,251.09217834472656,252.8148803710937,251.7810516357422,285.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.48389140881045e-07,0.0010131116723641,-0.0186596885323524,0.0,0.0,0.0,-0.0085230637341737,60.0,-23.555116653442383,-0.0,-7.008343061443156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.512311225989832e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,0.00010016921442,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0001001692216959,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004751594678964,287.685546875,294.1499938964844,251.6493530273437,251.0727996826172,252.80441284179688,251.76319885253903,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135266929864,7.444915013365971e-07,0.0010127822170034,-0.0185575950890779,0.0,0.0,0.0,-0.0085037406533956,60.0,-23.555418014526367,-0.0,-7.003734481259016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.509158553555608e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001001360142254,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,0.0001001360287773,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0004750019870698,287.6773681640625,294.1499938964844,251.6290283203125,251.05322265625,252.7938842773437,251.74513244628903,285.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.405639053104096e-07,0.0010124502005055,-0.0184547211974859,0.0,0.0,0.0,-0.0084842694923281,60.0,-23.555757522583008,-0.0,-6.999093216109031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,0.0004746829217765,287.6609802246094,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.70828247070312,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326065656343417e-07,0.001011777552776,-0.0182462893426418,0.0,0.0,0.0,-0.00844481959939,60.0,-23.55658531188965,-0.0,-6.989693446257661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,0.0004746829217765,287.6609802246094,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.70828247070312,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326065656343417e-07,0.001011777552776,-0.0182462893426418,0.0,0.0,0.0,-0.00844481959939,60.0,-23.55658531188965,-0.0,-6.989693446257661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,0.0004743610334116,287.64459228515625,294.1499938964844,251.5461883544922,250.97332763671875,252.7508544921875,251.670654296875,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.245792517096561e-07,0.0010110989678651,-0.0180360227823257,0.0,0.0,0.0,-0.0084050232544541,60.0,-23.557601928710938,-0.0,-6.98021693779083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,0.0004743610334116,287.64459228515625,294.1499938964844,251.5461883544922,250.97332763671875,252.7508544921875,251.670654296875,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.245792517096561e-07,0.0010110989678651,-0.0180360227823257,0.0,0.0,0.0,-0.0084050232544541,60.0,-23.557601928710938,-0.0,-6.98021693779083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.489870717516168e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,9.993289859266952e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.993291314458476e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004740385047625,287.6282043457031,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.63229370117188,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1653499844615e-07,0.0010104189859703,-0.0178253091871738,0.0,0.0,0.0,-0.0083651421591639,60.0,-23.558847427368164,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.489870717516168e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,9.993289859266952e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.993291314458476e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004740385047625,287.6282043457031,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.63229370117188,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1653499844615e-07,0.0010104189859703,-0.0178253091871738,0.0,0.0,0.0,-0.0083651421591639,60.0,-23.558847427368164,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.483445319347084e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,0.0004737175186164,287.6118469238281,294.1499938964844,251.4617156982422,250.8917694091797,252.70643615722656,251.59336853027344,285.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.085303650455899e-07,0.0010097423801198,-0.01761563308537,0.0,0.0,0.0,-0.0083254585042595,60.0,-23.5603141784668,-0.0,-6.961290921481122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.483445319347084e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,0.0004737175186164,287.6118469238281,294.1499938964844,251.4617156982422,250.8917694091797,252.70643615722656,251.59336853027344,285.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.085303650455899e-07,0.0010097423801198,-0.01761563308537,0.0,0.0,0.0,-0.0083254585042595,60.0,-23.5603141784668,-0.0,-6.961290921481122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.480260632699355e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.983170457417144e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.373536209343001e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,9.983171185012908e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,0.000473558466183,287.6036376953125,294.1499938964844,251.4404754638672,250.8712615966797,252.6951141357422,251.57373046875,285.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101116495206,7.045632059998752e-07,0.0010094069875776,-0.0175117142498493,0.0,0.0,0.0,-0.0083057899028062,60.0,-23.561147689819336,-0.0,-6.956616971365295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,9.979846072383224e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,7.371081301243976e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.979847527574748e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.0004734007816296,287.595458984375,294.1499938964844,251.41921997070312,250.8507232666016,252.68370056152344,251.55398559570312,285.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097753256559,7.006308919699222e-07,0.0010090746218338,-0.0174087081104517,0.0,0.0,0.0,-0.0082862954586744,60.0,-23.562047958374023,-0.0,-6.951984943270872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.470900113228709e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.97331299004145e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.366255886154249e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,9.973314445232973e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,0.0004730908840429,287.5791015625,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.51426696777344,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929021765245125e-07,0.0010084212990477,-0.0172062534838914,0.0,0.0,0.0,-0.0082479789853096,60.0,-23.56407165527344,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.470900113228709e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.97331299004145e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,7.366255886154249e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,9.973314445232973e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,0.0004730908840429,287.5791015625,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.51426696777344,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929021765245125e-07,0.0010084212990477,-0.0172062534838914,0.0,0.0,0.0,-0.0082479789853096,60.0,-23.56407165527344,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.966959623852743e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004727894847746,287.562744140625,294.1499938964844,251.3343811035156,250.76885986328125,252.63726806640625,251.47430419921875,285.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084713576361,6.853856575617101e-07,0.0010077859042212,-0.0170093569904565,0.0,0.0,0.0,-0.008210714906454,60.0,-23.566390991210938,-0.0,-6.934042318107458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.966959623852743e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004727894847746,287.562744140625,294.1499938964844,251.3343811035156,250.76885986328125,252.63726806640625,251.47430419921875,285.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084713576361,6.853856575617101e-07,0.0010077859042212,-0.0170093569904565,0.0,0.0,0.0,-0.008210714906454,60.0,-23.566390991210938,-0.0,-6.934042318107458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.960858733393252e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.0004725000471808,287.54638671875,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,285.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.781668844269007e-07,0.0010071757715195,-0.0168202575296163,0.0,0.0,0.0,-0.0081749269738793,60.0,-23.569061279296875,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.960858733393252e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.0004725000471808,287.54638671875,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,285.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.781668844269007e-07,0.0010071757715195,-0.0168202575296163,0.0,0.0,0.0,-0.0081749269738793,60.0,-23.569061279296875,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.0004722232988569,287.5300598144531,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,285.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.712647291351459e-07,0.0010065922979265,-0.0166394505649805,0.0,0.0,0.0,-0.0081407083198428,60.0,-23.572052001953125,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.0004722232988569,287.5300598144531,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,285.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.712647291351459e-07,0.0010065922979265,-0.0166394505649805,0.0,0.0,0.0,-0.0081407083198428,60.0,-23.572052001953125,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.450874495087191e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,9.952225082088262e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,7.350680243689567e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,9.952226537279783e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0004720905853901,287.5218811035156,294.1499938964844,251.2301025390625,250.6683654785156,252.5774078369141,251.37413024902344,285.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069805430248,6.679549073851376e-07,0.0010063125519081,-0.0165527481585741,0.0,0.0,0.0,-0.0081242993474006,60.0,-23.573694229125977,-0.0,-6.913555949950023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,9.448305354453625e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.949519881047308e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,7.348682265728712e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.94952060864307e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,0.0004719622374977,287.5137023925781,294.1499938964844,251.20965576171875,250.64871215820312,252.5652008056641,251.35415649414065,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.64754281842761e-07,0.0010060420027002,-0.0164689030498266,0.0,0.0,0.0,-0.0081084314733743,60.0,-23.57542610168457,-0.0,-6.909797178877852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,9.44342973525636e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.944386692950502e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.0004717186966445,287.49737548828125,294.1499938964844,251.1693115234375,250.6099395751953,252.5406036376953,251.3144073486328,285.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.586802783203893e-07,0.0010055284947156,-0.0163097865879535,0.0,0.0,0.0,-0.0080783190205693,60.0,-23.57913589477539,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,9.44342973525636e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.944386692950502e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.0004717186966445,287.49737548828125,294.1499938964844,251.1693115234375,250.6099395751953,252.5406036376953,251.3144073486328,285.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.586802783203893e-07,0.0010055284947156,-0.0163097865879535,0.0,0.0,0.0,-0.0080783190205693,60.0,-23.57913589477539,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.939620940713212e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.939622395904736e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.000471492705401,287.4810485839844,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,285.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.530440259666648e-07,0.0010050521232187,-0.0161621365696191,0.0,0.0,0.0,-0.0080503756180405,60.0,-23.583181381225582,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.939620940713212e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.939622395904736e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.000471492705401,287.4810485839844,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,285.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.530440259666648e-07,0.0010050521232187,-0.0161621365696191,0.0,0.0,0.0,-0.0080503756180405,60.0,-23.583181381225582,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,0.0004712882800959,287.4646911621094,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,285.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.479457965724578e-07,0.0010046211536973,-0.016028581187129,0.0,0.0,0.0,-0.008025100454688,60.0,-23.58754539489746,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,0.0004712882800959,287.4646911621094,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,285.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.479457965724578e-07,0.0010046211536973,-0.016028581187129,0.0,0.0,0.0,-0.008025100454688,60.0,-23.58754539489746,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.431085345568135e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004711021028924,287.4483642578125,294.1499938964844,251.053939819336,250.49952697753903,252.4653778076172,251.1975860595703,285.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433026555896504e-07,0.0010042286012321,-0.0159069448709487,0.0,0.0,0.0,-0.0080020818859338,60.0,-23.592164993286133,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.431085345568135e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004711021028924,287.4483642578125,294.1499938964844,251.053939819336,250.49952697753903,252.4653778076172,251.1975860595703,285.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433026555896504e-07,0.0010042286012321,-0.0159069448709487,0.0,0.0,0.0,-0.0080020818859338,60.0,-23.592164993286133,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.42938422667794e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.92959612631239e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004710170906037,287.440185546875,294.1499938964844,251.0357208251953,250.482162475586,252.45266723632807,251.1786193847656,285.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046906536445,6.411828508134931e-07,0.0010040494380518,-0.0158514156937599,0.0,0.0,0.0,-0.0079915728420019,60.0,-23.59455680847168,-0.0,-6.882149250486691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
