time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.927920473273844e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,7.332729001063854e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004709376662503,287.4320373535156,294.1499938964844,251.0178375244141,250.4651641845703,252.4398956298828,251.1598358154297,285.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392020281964506e-07,0.001003882032819,-0.0157995223999023,0.0,0.0,0.0,-0.0079817520454525,60.0,-23.59699440002441,-0.0,-6.8798286179117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.424939344171436e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004707950865849,287.41571044921875,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228942871093,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.35645676538843e-07,0.0010035813320428,-0.0157063566148281,0.0,0.0,0.0,-0.0079641211777925,60.0,-23.601951599121094,-0.0,-6.875662705851937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.424939344171436e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004707950865849,287.41571044921875,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228942871093,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.35645676538843e-07,0.0010035813320428,-0.0157063566148281,0.0,0.0,0.0,-0.0079641211777925,60.0,-23.601951599121094,-0.0,-6.875662705851937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.050000000745058,9.422491712030023e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.050000000745058,0.0004706727922894,287.3993835449219,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.3776550292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.325961976472172e-07,0.0010033235885202,-0.0156264696270227,0.0,0.0,0.0,-0.0079490030184388,60.0,-23.606948852539062,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.050000000745058,9.422491712030023e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.050000000745058,0.0004706727922894,287.3993835449219,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.3776550292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.325961976472172e-07,0.0010033235885202,-0.0156264696270227,0.0,0.0,0.0,-0.0079490030184388,60.0,-23.606948852539062,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.6346789598464966,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.6346789598464966,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.6346789598464966,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.6346789598464966,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.6346789598464966,0.050000000745058,0.2039988934993744,285.84832763671875,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1068115234375,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097643375397,2.293620673299301e-05,0.4350868165493011,-0.1266453564167022,0.0,0.0,0.0,10.18959903717041,60.0,-904.7853393554688,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.6318507194519043,0.050000000745058,0.0452341586351394,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.6318507194519043,0.050000000745058,0.0476337485015392,289.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.6318507194519043,0.050000000745058,0.0351821221411228,289.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.6318507194519043,0.050000000745058,0.0476337485015392,290.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6318507194519043,0.050000000745058,0.225953996181488,284.6917724609375,291.1499938964844,250.9181671142578,250.3710327148437,279.1747436523437,290.18267822265625,284.2249755859375,1.0,0.121090218424797,0.1841902136802673,0.1841902136802673,1.0,1.0,-0.4819769561290741,0.0207026451826095,0.4612743258476257,-0.1175179481506347,0.0,0.0,0.0,12.509278297424316,60.0,-1523.0067138671875,-0.0,16.679716110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.2281749844551086,283.350341796875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.22564697265625,1.0,0.140597403049469,0.1942676603794098,0.1942676603794098,1.0,1.0,-0.486716628074646,0.0231777969747781,0.4635388255119324,-0.1164455711841583,0.0,0.0,1.0,20.02034568786621,60.0,-133.57200622558594,-6359.640625,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6524963378906,306.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,3204.7548828125,18000.0,0.0,0.0,0.0056846938095986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197962939739227,0.3197976946830749,-1.390560328218271e-06,0.0,5.769241397501901e-06,0.0,0.0,5.35990571975708,0.0,0.0,0.0,0.2236825078725814,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0456787832081317,289.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.5713131427764893,0.050000000745058,0.2281749844551086,283.350341796875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.22564697265625,1.0,0.140597403049469,0.1942676603794098,0.1942676603794098,1.0,1.0,-0.486716628074646,0.0231777969747781,0.4635388255119324,-0.1164455711841583,0.0,0.0,1.0,20.02034568786621,60.0,-133.57200622558594,-6359.640625,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6524963378906,306.0124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,3204.7548828125,18000.0,0.0,0.0,0.0056846938095986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197962939739227,0.3197976946830749,-1.390560328218271e-06,0.0,5.769241397501901e-06,0.0,0.0,5.35990571975708,0.0,0.0,0.0,0.2236825078725814,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007342943572439,-70.43037414550781,284.4490661621094,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.5495009422302246,0.050000000745058,0.0356347262859344,289.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5788879394531,297.1499938964844,293.1499938964844,0.0004937261110171,-213.8035888671875,284.0584411621094,0.5495009422302246,0.050000000745058,0.2288607805967331,283.7866516113281,291.1499938964844,250.8721923828125,250.3282165527344,279.1910400390625,290.58062744140625,284.486083984375,1.0,0.1490043699741363,0.1950101107358932,0.1950101107358932,1.0,1.0,-0.4881795644760132,0.0234128572046756,0.4647667109966278,-0.116712249815464,0.0,0.0,1.0,23.68684768676757,60.0,2307.87939453125,-7402.626953125,26.3419246673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11083984375,307.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,6449.451171875,19080.0,0.0,0.0,0.0257201958447694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083064556121826,0.8083118796348572,-5.4260590331978165e-06,0.0,2.610272895253729e-05,0.0,0.0,58.99532699584961,0.0,0.0,0.0,0.4803037047386169,4.0,0.0,1.0
540360,289.7232360839844,297.1499938964844,293.1499938964844,0.0014613620005548,-134.16845703125,287.1443786621094,0.5326770544052124,0.050000000745058,0.0459472946822643,289.7766418457031,297.1499938964844,293.1499938964844,0.0014147750334814,-136.78179931640625,287.06256103515625,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6758728027344,297.1499938964844,293.1499938964844,0.0009518602746538,-67.97067260742188,286.26837158203125,0.5326770544052124,0.050000000745058,0.0357367843389511,289.4323425292969,297.1499938964844,293.1499938964844,0.0010770835215225,-104.13349151611328,286.4521484375,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5838317871094,297.1499938964844,293.1499938964844,0.0010122995590791,-464.2537231445313,286.4791564941406,0.5326770544052124,0.050000000745058,0.229516252875328,285.2214050292969,291.1499938964844,250.8573303222656,250.31446838378903,279.1806335449219,290.5816345214844,285.8753662109375,1.0,0.1565744131803512,0.1957301497459411,0.1957301497459411,0.9995753169059752,1.0,-0.4895778298377991,0.0236329231411218,0.4659449160099029,-0.1169906631112098,0.0,0.0,1.0,27.194089889526367,60.0,2822.89111328125,-7418.9638671875,29.375951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8724060058594,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,11641.8369140625,19080.0,0.0,0.0,0.0454592071473598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970747470855713,1.0970847606658936,-9.94148194877198e-06,0.0,4.6135319280438125e-05,0.0,0.0,146.83326721191406,0.0,0.0,0.0,0.6123225092887878,4.0,0.0,1.0
540420,289.77197265625,297.1499938964844,293.1499938964844,0.0027366676367819,-237.4624938964844,291.0453491210937,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027136497665196,-247.96734619140625,291.002685546875,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7193298339844,297.1499938964844,293.1499938964844,0.0022991329897195,-155.24691772460938,290.3428955078125,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4761657714844,297.1499938964844,293.1499938964844,0.0025200792588293,-230.3470001220703,290.6649169921875,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6170654296875,297.1499938964844,293.1499938964844,0.0019901823252439,-863.1732788085938,289.9494934082031,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1423645019531,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106872558594,287.4838562011719,1.0,0.1694207042455673,0.1978749185800552,0.1978749185800552,0.9987258911132812,1.0,-0.4921275377273559,0.0242095403373241,0.4679180085659027,-0.117383986711502,0.0,0.0,1.0,33.58909606933594,60.0,2340.497802734375,-7138.59130859375,34.951866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0571594238281,305.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,16813.8671875,19080.0,0.0,0.0,0.0846419259905815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318854570388794,1.31886887550354,-1.4364800335897598e-05,0.0,8.590079232817516e-05,0.0,0.0,255.062255859375,0.0,0.0,0.0,0.7237680554389954,4.0,0.0,1.0
540480,289.77197265625,297.1499938964844,293.1499938964844,0.0027366676367819,-237.4624938964844,291.0453491210937,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027136497665196,-247.96734619140625,291.002685546875,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7193298339844,297.1499938964844,293.1499938964844,0.0022991329897195,-155.24691772460938,290.3428955078125,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4761657714844,297.1499938964844,293.1499938964844,0.0025200792588293,-230.3470001220703,290.6649169921875,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6170654296875,297.1499938964844,293.1499938964844,0.0019901823252439,-863.1732788085938,289.9494934082031,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1423645019531,291.1499938964844,250.82830810546875,250.28775024414065,279.1752319335937,290.6106872558594,287.4838562011719,1.0,0.1694207042455673,0.1978749185800552,0.1978749185800552,0.9987258911132812,1.0,-0.4921275377273559,0.0242095403373241,0.4679180085659027,-0.117383986711502,0.0,0.0,1.0,33.58909606933594,60.0,2340.497802734375,-7138.59130859375,34.951866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0571594238281,305.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,16813.8671875,19080.0,0.0,0.0,0.0846419259905815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318854570388794,1.31886887550354,-1.4364800335897598e-05,0.0,8.590079232817516e-05,0.0,0.0,255.062255859375,0.0,0.0,0.0,0.7237680554389954,4.0,0.0,1.0
540540,289.8352966308594,297.1499938964844,293.1499938964844,0.0038591499906033,-320.1610107421875,293.7910461425781,0.4955895543098449,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038643423467874,-337.5805358886719,293.7916564941406,0.4955895543098449,0.050000000745058,0.0488519184291362,289.7752380371094,297.1499938964844,293.1499938964844,0.0034740853589028,-224.9019317626953,293.2192687988281,0.4955895543098449,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.0037910547107458,-331.4205017089844,293.6583251953125,0.4955895543098449,0.050000000745058,0.0488519184291362,290.6639099121094,297.1499938964844,293.1499938964844,0.0028326332103461,-1181.0679931640625,292.3477478027344,0.4955895543098449,0.050000000745058,0.2317324578762054,288.3487854003906,291.1499938964844,250.8002014160156,250.2620391845703,279.17694091796875,290.6560974121094,288.6093444824219,1.0,0.1796004325151443,0.2006345987319946,0.2006345987319946,0.9978764653205872,1.0,-0.4943054616451263,0.0249086860567331,0.4693967700004577,-0.1176002845168113,0.0,0.0,1.0,39.050743103027344,60.0,1751.19287109375,-6939.5654296875,39.758731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05731201171875,304.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18438.265625,20160.0,0.0,0.0,0.1212643384933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381093978881836,1.3811097145080566,-1.5752597391838208e-05,0.0,0.0001230678899446,0.0,0.0,292.9041442871094,0.0,0.0,0.0,0.7700070142745972,4.0,0.0,1.0
540600,289.8352966308594,297.1499938964844,293.1499938964844,0.0038591499906033,-320.1610107421875,293.7910461425781,0.4955895543098449,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038643423467874,-337.5805358886719,293.7916564941406,0.4955895543098449,0.050000000745058,0.0488519184291362,289.7752380371094,297.1499938964844,293.1499938964844,0.0034740853589028,-224.9019317626953,293.2192687988281,0.4955895543098449,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.0037910547107458,-331.4205017089844,293.6583251953125,0.4955895543098449,0.050000000745058,0.0488519184291362,290.6639099121094,297.1499938964844,293.1499938964844,0.0028326332103461,-1181.0679931640625,292.3477478027344,0.4955895543098449,0.050000000745058,0.2317324578762054,288.3487854003906,291.1499938964844,250.8002014160156,250.2620391845703,279.17694091796875,290.6560974121094,288.6093444824219,1.0,0.1796004325151443,0.2006345987319946,0.2006345987319946,0.9978764653205872,1.0,-0.4943054616451263,0.0249086860567331,0.4693967700004577,-0.1176002845168113,0.0,0.0,1.0,39.050743103027344,60.0,1751.19287109375,-6939.5654296875,39.758731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05731201171875,304.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18438.265625,20160.0,0.0,0.0,0.1212643384933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381093978881836,1.3811097145080566,-1.5752597391838208e-05,0.0,0.0001230678899446,0.0,0.0,292.9041442871094,0.0,0.0,0.0,0.7700070142745972,4.0,0.0,1.0
540660,289.900390625,297.1499938964844,293.1499938964844,0.0048737307079136,-385.5458984375,295.9483642578125,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049098562449216,-408.7037353515625,295.9881896972656,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205163769423,-279.9734802246094,295.47900390625,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481689929962,-411.5625,296.0137023925781,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7148742675781,297.1499938964844,293.1499938964844,0.0035519977100193,-1429.3878173828125,294.2228088378906,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3086242675781,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52215576171875,1.0,0.1875766813755035,0.2036324590444564,0.2036324590444564,0.9969569444656372,1.0,-0.4961090087890625,0.0256586596369743,0.4704503417015075,-0.1177017465233802,0.0,0.0,1.0,43.57269287109375,48.0,1329.9337158203125,-6902.38134765625,43.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.751953125,20160.0,0.0,0.0,0.1536357551813125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313929080963137,1.4314098358154297,-1.6920899724937044e-05,0.0,0.0001559207594254,0.0,0.0,326.08642578125,0.0,0.0,0.0,0.7819823622703552,4.0,0.0,1.0
540720,289.900390625,297.1499938964844,293.1499938964844,0.0048737307079136,-385.5458984375,295.9483642578125,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049098562449216,-408.7037353515625,295.9881896972656,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205163769423,-279.9734802246094,295.47900390625,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481689929962,-411.5625,296.0137023925781,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7148742675781,297.1499938964844,293.1499938964844,0.0035519977100193,-1429.3878173828125,294.2228088378906,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3086242675781,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52215576171875,1.0,0.1875766813755035,0.2036324590444564,0.2036324590444564,0.9969569444656372,1.0,-0.4961090087890625,0.0256586596369743,0.4704503417015075,-0.1177017465233802,0.0,0.0,1.0,43.57269287109375,48.0,1329.9337158203125,-6902.38134765625,43.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.751953125,20160.0,0.0,0.0,0.1536357551813125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313929080963137,1.4314098358154297,-1.6920899724937044e-05,0.0,0.0001559207594254,0.0,0.0,326.08642578125,0.0,0.0,0.0,0.7819823622703552,4.0,0.0,1.0
540780,289.9624328613281,297.1499938964844,293.1499938964844,0.0058293519541621,-438.0967712402344,297.7103271484375,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059007238596677,-466.010986328125,297.7840881347656,0.4835639297962188,0.050000000745058,0.0490749254822731,289.89111328125,297.1499938964844,293.1499938964844,0.0054961214773356,-324.2336730957031,297.3218078613281,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473693847656,297.1499938964844,293.1499938964844,0.0060576838441193,-476.1485595703125,297.93670654296875,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041815233416855,-1626.3919677734375,295.7474975585937,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1056823730469,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2856140136719,1.0,0.1890322417020797,0.2061296999454498,0.2061296999454498,0.9960374236106871,1.0,-0.4965623617172241,0.0262476839125156,0.4703146815299988,-0.1176432073116302,0.0,0.0,1.0,44.70557022094727,36.0,1054.46630859375,-6972.06396484375,44.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9645080566406,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.005859375,20160.0,0.0,0.0,0.1807434409856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406949281692505,1.4407120943069458,-1.7141537682618946e-05,0.0,0.000183431606274,0.0,0.0,332.4851379394531,0.0,0.0,0.0,0.7866429686546326,4.0,0.0,1.0
540840,289.9624328613281,297.1499938964844,293.1499938964844,0.0058293519541621,-438.0967712402344,297.7103271484375,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059007238596677,-466.010986328125,297.7840881347656,0.4835639297962188,0.050000000745058,0.0490749254822731,289.89111328125,297.1499938964844,293.1499938964844,0.0054961214773356,-324.2336730957031,297.3218078613281,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473693847656,297.1499938964844,293.1499938964844,0.0060576838441193,-476.1485595703125,297.93670654296875,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041815233416855,-1626.3919677734375,295.7474975585937,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1056823730469,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2856140136719,1.0,0.1890322417020797,0.2061296999454498,0.2061296999454498,0.9960374236106871,1.0,-0.4965623617172241,0.0262476839125156,0.4703146815299988,-0.1176432073116302,0.0,0.0,1.0,44.70557022094727,36.0,1054.46630859375,-6972.06396484375,44.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9645080566406,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.005859375,20160.0,0.0,0.0,0.1807434409856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406949281692505,1.4407120943069458,-1.7141537682618946e-05,0.0,0.000183431606274,0.0,0.0,332.4851379394531,0.0,0.0,0.0,0.7866429686546326,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0062952414155006,-460.5561828613281,298.48162841796875,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863899558782,-490.5437316894531,298.57061767578125,0.4847671091556549,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059698186814785,-343.1694641113281,298.1274719238281,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066085620783269,-503.8163146972656,298.7777404785156,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705984182655,-1709.796875,296.4131164550781,0.4847671091556549,0.050000000745058,0.2326792627573013,290.4593505859375,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.7820129394531,290.627685546875,1.0,0.1878457069396972,0.2069050073623657,0.2069050073623657,0.9955776929855348,1.0,-0.4963255524635315,0.0264173205941915,0.4699082374572754,-0.1176295131444931,0.0,0.0,1.0,44.109031677246094,36.0,962.405029296875,-7041.849609375,44.24755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2332458496094,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.171875,21240.0,0.0,0.0,0.1921717226505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423513412475586,1.4423686265945437,-1.718097882985603e-05,0.0,0.0001950298756128,0.0,0.0,333.63330078125,0.0,0.0,0.0,0.8024727702140808,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067565902136266,-480.7944641113281,299.1950988769531,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9967041015625,297.1499938964844,293.1499938964844,0.0068692485801875,-512.6780395507812,299.2983703613281,0.4872612059116363,0.050000000745058,0.0490034930408,289.9446716308594,297.1499938964844,293.1499938964844,0.0064391400665044,-360.2950134277344,298.8728332519531,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7011108398437,297.1499938964844,293.1499938964844,0.007162616122514,-528.843994140625,299.5557861328125,0.4872612059116363,0.050000000745058,0.0490034930408,290.8132019042969,297.1499938964844,293.1499938964844,0.0047460701316595,-1784.73974609375,297.0287170410156,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7920227050781,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9525451660156,1.0,0.1855713129043579,0.2072655260562896,0.2072655260562896,0.9951214790344238,1.0,-0.4958397150039673,0.0264833327382802,0.4693563878536224,-0.1176602691411972,0.0,0.0,1.0,42.88749694824219,25.0,899.1270751953125,-7141.7314453125,43.16044235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819702148437,305.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,20883.978515625,21240.0,0.0,0.0,0.2021811604499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839096069336,1.4698569774627686,-1.784207415767014e-05,0.0,0.000205188174732,0.0,0.0,353.0740051269531,0.0,0.0,0.0,0.8029650449752808,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076676714234054,-515.039306640625,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078299017623066,-550.2562255859375,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692644946277,-389.5148010253906,300.2179870605469,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082881413400173,-571.6248168945312,300.9590148925781,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581867203116,-1910.67919921875,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.41864013671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.56890869140625,1.0,0.1786160469055175,0.2064819186925888,0.2064819186925888,0.9942091703414916,1.0,-0.4943421483039856,0.0262585394084453,0.4680836200714111,-0.1179538294672966,0.0,0.0,0.9471773505210876,39.124778747558594,25.0,821.0939331054688,-7354.12744140625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565734863281,306.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21529.517578125,21240.0,0.0,0.0,0.2180225104093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635709524154663,1.463588833808899,-1.787640758266207e-05,0.0,0.0002212651306763,0.0,0.0,351.0461730957031,0.0,0.0,0.0,0.7991095185279846,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076676714234054,-515.039306640625,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078299017623066,-550.2562255859375,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692644946277,-389.5148010253906,300.2179870605469,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082881413400173,-571.6248168945312,300.9590148925781,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581867203116,-1910.67919921875,298.14215087890625,0.495382159948349,0.050000000745058,0.2317494004964828,291.41864013671875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.8506164550781,291.56890869140625,1.0,0.1786160469055175,0.2064819186925888,0.2064819186925888,0.9942091703414916,1.0,-0.4943421483039856,0.0262585394084453,0.4680836200714111,-0.1179538294672966,0.0,0.0,0.9471773505210876,39.124778747558594,25.0,821.0939331054688,-7354.12744140625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565734863281,306.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21529.517578125,21240.0,0.0,0.0,0.2180225104093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635709524154663,1.463588833808899,-1.787640758266207e-05,0.0,0.0002212651306763,0.0,0.0,351.0461730957031,0.0,0.0,0.0,0.7991095185279846,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085947001352906,-543.3994140625,301.6131896972656,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.008814588189125,-581.386474609375,301.7654724121094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083188423886895,-413.8595886230469,301.4031066894531,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.009476900100708,-607.3631591796875,302.1942443847656,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386113330721,-2013.8878173828125,299.12750244140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036375850439071,0.2036375850439071,0.9932968020439148,1.0,-0.4931464791297912,0.0256108995527029,0.4675355851650238,-0.1187508404254913,0.0,0.0,0.7937447428703308,36.1201057434082,25.0,760.0797729492188,-7529.0634765625,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4824523925781,307.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23510.2578125,20160.0,0.0,0.0,0.2285220623016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30805242061615,1.308068037033081,-1.5706871636211872e-05,0.0,0.0002319208433618,0.0,0.0,267.5375366210937,0.0,0.0,0.0,0.7086477875709534,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085947001352906,-543.3994140625,301.6131896972656,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.008814588189125,-581.386474609375,301.7654724121094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083188423886895,-413.8595886230469,301.4031066894531,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.009476900100708,-607.3631591796875,302.1942443847656,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057386113330721,-2013.8878173828125,299.12750244140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036375850439071,0.2036375850439071,0.9932968020439148,1.0,-0.4931464791297912,0.0256108995527029,0.4675355851650238,-0.1187508404254913,0.0,0.0,0.7937447428703308,36.1201057434082,25.0,760.0797729492188,-7529.0634765625,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4824523925781,307.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23510.2578125,20160.0,0.0,0.0,0.2285220623016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30805242061615,1.308068037033081,-1.5706871636211872e-05,0.0,0.0002319208433618,0.0,0.0,267.5375366210937,0.0,0.0,0.0,0.7086477875709534,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858583226799,-569.2503662109375,302.6158447265625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734032362699,-609.6488037109375,302.78662109375,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093358252197504,-435.9558715820313,302.4523010253906,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.010796820744872,-639.8822631835938,303.2891845703125,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104249373078,-2106.8701171875,299.9960327148437,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689439117908477,0.1987654566764831,0.1987654566764831,0.9923605918884276,1.0,-0.4922443926334381,0.0245760791003704,0.4676682949066162,-0.1200021430850029,0.0,0.0,0.5754967331886292,33.851951599121094,25.0,604.1259155273438,-7403.13671875,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6096496582031,307.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25261.19921875,20160.0,0.0,0.0,0.2337015867233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384735584259033,0.8384835124015808,-9.981999028241262e-06,0.0,0.0002371774025959,0.0,0.0,97.28028106689452,0.0,0.0,0.0,0.5152906179428101,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858583226799,-569.2503662109375,302.6158447265625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734032362699,-609.6488037109375,302.78662109375,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093358252197504,-435.9558715820313,302.4523010253906,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.010796820744872,-639.8822631835938,303.2891845703125,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104249373078,-2106.8701171875,299.9960327148437,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689439117908477,0.1987654566764831,0.1987654566764831,0.9923605918884276,1.0,-0.4922443926334381,0.0245760791003704,0.4676682949066162,-0.1200021430850029,0.0,0.0,0.5754967331886292,33.851951599121094,25.0,604.1259155273438,-7403.13671875,35.18381118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6096496582031,307.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25261.19921875,20160.0,0.0,0.0,0.2337015867233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384735584259033,0.8384835124015808,-9.981999028241262e-06,0.0,0.0002371774025959,0.0,0.0,97.28028106689452,0.0,0.0,0.0,0.5152906179428101,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.010860183276236,-603.3352661132812,303.5088195800781,0.5152391791343689,0.050000000745058,0.0461208336055278,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406844273209,-646.558349609375,303.6968994140625,0.5152391791343689,0.050000000745058,0.048567458987236,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339836493134,-464.1390075683594,303.38482666015625,0.5152391791343689,0.050000000745058,0.0358717590570449,289.8675842285156,297.1499938964844,293.1499938964844,0.0135864801704883,-724.6381225585938,304.0343322753906,0.5369635224342346,0.0700522810220718,0.0538549832999706,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614987492561,-2229.037353515625,300.723876953125,0.5152391791343689,0.050000000745058,0.2303831130266189,292.8114624023437,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8209228515625,1.0,0.1655748039484024,0.1923019886016845,0.1923019886016845,0.9914243817329408,1.0,-0.4977639317512512,0.0235618166625499,0.4742021262645721,-0.1229206696152687,0.0,0.0,0.3304105401039123,31.84238052368164,28.0,110.0936279296875,-6507.94482421875,34.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8971252441406,306.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,23548.2265625,20160.0,0.0,0.0,0.2324873656034469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471274673938751,0.3471335768699646,-6.092392140999436e-06,0.0,0.0002359451173106,0.0,0.0,20.68923759460449,0.0,0.0,0.0,0.3471231758594513,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.010860183276236,-603.3352661132812,303.5088195800781,0.5152391791343689,0.050000000745058,0.0461208336055278,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406844273209,-646.558349609375,303.6968994140625,0.5152391791343689,0.050000000745058,0.048567458987236,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339836493134,-464.1390075683594,303.38482666015625,0.5152391791343689,0.050000000745058,0.0358717590570449,289.8675842285156,297.1499938964844,293.1499938964844,0.0135864801704883,-724.6381225585938,304.0343322753906,0.5369635224342346,0.0700522810220718,0.0538549832999706,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614987492561,-2229.037353515625,300.723876953125,0.5152391791343689,0.050000000745058,0.2303831130266189,292.8114624023437,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8209228515625,1.0,0.1655748039484024,0.1923019886016845,0.1923019886016845,0.9914243817329408,1.0,-0.4977639317512512,0.0235618166625499,0.4742021262645721,-0.1229206696152687,0.0,0.0,0.3304105401039123,31.84238052368164,28.0,110.0936279296875,-6507.94482421875,34.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8971252441406,306.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,23548.2265625,20160.0,0.0,0.0,0.2324873656034469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471274673938751,0.3471335768699646,-6.092392140999436e-06,0.0,0.0002359451173106,0.0,0.0,20.68923759460449,0.0,0.0,0.0,0.3471231758594513,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117991203442215,-630.7658081054688,303.9296264648437,0.5224974155426025,0.050000000745058,0.0460426323115825,290.16796875,297.1499938964844,293.1499938964844,0.0120601216331124,-671.8807983398438,304.0665283203125,0.5234604477882385,0.0552050955593586,0.04871067404747,290.1272277832031,297.1499938964844,293.1499938964844,0.0115793598815798,-486.1721496582031,303.8223571777344,0.5224974155426025,0.050000000745058,0.0358109362423419,289.9040222167969,297.1499938964844,293.1499938964844,0.0321641713380813,-1144.2088623046875,304.02117919921875,0.6421796679496765,0.1045086607336998,0.0838868021965026,290.9839172363281,297.1499938964844,293.1499938964844,0.0071303574368357,-2327.13818359375,301.0165100097656,0.5224974155426025,0.050000000745058,0.2299924790859222,292.7602844238281,291.1499938964844,250.61685180664065,250.09841918945312,279.1983947753906,290.9791259765625,292.6746520996094,1.0,0.1651210337877273,0.2020032405853271,0.2020032405853271,0.9909563064575196,1.0,-0.533333957195282,0.0273803360760211,0.5059536099433899,-0.1280329525470733,0.0,0.0,0.2271027565002441,30.02018928527832,28.0,-376.3074340820313,-5932.640625,35.92779922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,305.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22070.6953125,19080.0,0.0,0.0,0.2290347814559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178913503885269,0.2178967148065567,-5.357995178201236e-06,0.0,0.0002324411907466,0.0,0.0,10.958187103271484,0.0,0.0,0.0,0.2981962263584137,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156895238906145,-752.1875610351562,304.0736694335937,0.5705299973487854,0.0720813572406768,0.0531749725341796,290.1930236816406,297.1499938964844,293.1499938964844,0.0234864111989736,-980.000244140625,304.0603332519531,0.6183050274848938,0.0880798771977424,0.0693753138184547,290.1435852050781,297.1499938964844,293.1499938964844,0.0140305431559681,-546.0701293945312,304.0728454589844,0.5511797666549683,0.0651579424738884,0.0380413122475147,289.9643859863281,297.1499938964844,293.1499938964844,0.0575042404234409,-1596.6375732421875,303.99859619140625,0.7292906045913696,0.1337896138429641,0.1136008352041244,291.00054931640625,297.1499938964844,293.1499938964844,0.0076323072426021,-2477.098388671875,301.2420349121094,0.5369171500205994,0.050000000745058,0.2293360978364944,292.45196533203125,291.1499938964844,250.6062774658203,250.0891876220703,279.4088439941406,290.9959411621094,292.2445068359375,1.0,0.1658402383327484,0.2299065589904785,0.2299065589904785,0.9904983043670654,1.0,-0.6042121648788452,0.0390856154263019,0.5651265382766724,-0.133457601070404,0.0,0.0,0.1693462133407592,27.068115234375,48.0,-1023.3955078125,-5470.32861328125,40.44454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3918762207031,304.1307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,20148.744140625,19080.0,0.0,0.0,0.2236267179250717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508911997079849,0.1508959829807281,-4.782278210768709e-06,0.0,0.0002269526885356,0.0,0.0,6.666494846343994,0.0,0.0,0.0,0.2908251583576202,4.0,0.0,1.0
