time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0608858540654182,-1592.1065673828125,304.0233764648437,0.75791996717453,0.1219068616628646,0.1001656353473663,290.31402587890625,297.1499938964844,293.1499938964844,0.0735698044300079,-1917.161376953125,304.0074462890625,0.7933357954025269,0.1386151760816574,0.1207564398646354,290.23699951171875,297.1499938964844,293.1499938964844,0.0596413128077983,-1222.461669921875,304.02154541015625,0.7550234198570251,0.1225922927260398,0.0769969224929809,290.11260986328125,297.1499938964844,293.1499938964844,0.1073458269238472,-2586.770263671875,303.96630859375,0.8753540515899658,0.1844876110553741,0.1634336411952972,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783739626407,-2950.22509765625,301.5252380371094,0.580532968044281,0.050000000745058,0.2279194742441177,290.9621887207031,291.1499938964844,250.585678100586,250.0712890625,280.317626953125,291.0400085449219,290.7601013183594,1.0,0.1789777874946594,0.3915283977985382,0.3915283977985382,0.9895822405815125,1.0,-0.8271175622940063,0.1618526428937912,0.665264904499054,-0.056430160999298,0.0,0.0,0.2871879339218139,21.57448387145996,51.0,-1666.8934326171875,-6701.29736328125,62.59776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491027832031,304.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.744140625,19080.0,0.0,0.0,0.206763207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721252053976059,0.1721297651529312,-4.559161425277125e-06,0.0,0.0002098383702104,0.0,0.0,7.298674583435059,0.0,0.0,0.0,0.2892733514308929,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0608858540654182,-1592.1065673828125,304.0233764648437,0.75791996717453,0.1219068616628646,0.1001656353473663,290.31402587890625,297.1499938964844,293.1499938964844,0.0735698044300079,-1917.161376953125,304.0074462890625,0.7933357954025269,0.1386151760816574,0.1207564398646354,290.23699951171875,297.1499938964844,293.1499938964844,0.0596413128077983,-1222.461669921875,304.02154541015625,0.7550234198570251,0.1225922927260398,0.0769969224929809,290.11260986328125,297.1499938964844,293.1499938964844,0.1073458269238472,-2586.770263671875,303.96630859375,0.8753540515899658,0.1844876110553741,0.1634336411952972,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783739626407,-2950.22509765625,301.5252380371094,0.580532968044281,0.050000000745058,0.2279194742441177,290.9621887207031,291.1499938964844,250.585678100586,250.0712890625,280.317626953125,291.0400085449219,290.7601013183594,1.0,0.1789777874946594,0.3915283977985382,0.3915283977985382,0.9895822405815125,1.0,-0.8271175622940063,0.1618526428937912,0.665264904499054,-0.056430160999298,0.0,0.0,0.2871879339218139,21.57448387145996,51.0,-1666.8934326171875,-6701.29736328125,62.59776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491027832031,304.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.744140625,19080.0,0.0,0.0,0.206763207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721252053976059,0.1721297651529312,-4.559161425277125e-06,0.0,0.0002098383702104,0.0,0.0,7.298674583435059,0.0,0.0,0.0,0.2892733514308929,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951505526900291,-2230.22314453125,304.00946044921875,0.8803356289863586,0.1594951897859573,0.1355520337820053,290.4720153808594,297.1499938964844,293.1499938964844,0.1095652058720588,-2632.547607421875,303.99578857421875,0.9166930317878724,0.1784689277410507,0.1601656079292297,290.3805847167969,297.1499938964844,293.1499938964844,0.0997314900159835,-1802.5955810546875,303.99871826171875,0.8922358155250549,0.1673211604356765,0.1096503958106041,290.2669982910156,297.1499938964844,293.1499938964844,0.1410496234893798,-3225.8828125,303.9746398925781,0.9853085875511168,0.230131059885025,0.1964902430772781,291.111083984375,297.1499938964844,293.1499938964844,0.01035344786942,-3211.2265625,302.0043029785156,0.6137222647666931,0.050000000745058,0.2271444052457809,290.398193359375,291.1499938964844,250.5658569335937,250.0541076660156,279.9176940917969,291.1055603027344,290.38592529296875,1.0,0.194629430770874,0.4629196524620056,0.4629196524620056,0.9886662364006042,1.0,-0.9948532581329346,0.275865763425827,0.7189875245094299,0.0268068294972181,0.0,0.0,0.4410067498683929,19.341039657592773,39.0,-646.9512939453125,-9986.076171875,88.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.689453125,18000.0,0.0,0.0,0.1962904930114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270941972732544,0.3270990252494812,-4.826958956982708e-06,0.0,0.0001992098987102,0.0,0.0,15.582791328430176,0.0,0.0,0.0,0.3052435219287872,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951505526900291,-2230.22314453125,304.00946044921875,0.8803356289863586,0.1594951897859573,0.1355520337820053,290.4720153808594,297.1499938964844,293.1499938964844,0.1095652058720588,-2632.547607421875,303.99578857421875,0.9166930317878724,0.1784689277410507,0.1601656079292297,290.3805847167969,297.1499938964844,293.1499938964844,0.0997314900159835,-1802.5955810546875,303.99871826171875,0.8922358155250549,0.1673211604356765,0.1096503958106041,290.2669982910156,297.1499938964844,293.1499938964844,0.1410496234893798,-3225.8828125,303.9746398925781,0.9853085875511168,0.230131059885025,0.1964902430772781,291.111083984375,297.1499938964844,293.1499938964844,0.01035344786942,-3211.2265625,302.0043029785156,0.6137222647666931,0.050000000745058,0.2271444052457809,290.398193359375,291.1499938964844,250.5658569335937,250.0541076660156,279.9176940917969,291.1055603027344,290.38592529296875,1.0,0.194629430770874,0.4629196524620056,0.4629196524620056,0.9886662364006042,1.0,-0.9948532581329346,0.275865763425827,0.7189875245094299,0.0268068294972181,0.0,0.0,0.4410067498683929,19.341039657592773,39.0,-646.9512939453125,-9986.076171875,88.73046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.689453125,18000.0,0.0,0.0,0.1962904930114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270941972732544,0.3270990252494812,-4.826958956982708e-06,0.0,0.0001992098987102,0.0,0.0,15.582791328430176,0.0,0.0,0.0,0.3052435219287872,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229826733469963,-2740.792236328125,304.01007080078125,0.9672242403030396,0.1927042752504348,0.1661473512649536,290.6357421875,297.1499938964844,293.1499938964844,0.1373666673898697,-3151.8076171875,304.001708984375,0.9925636649131776,0.2131274044513702,0.1909586191177368,290.5297241210937,297.1499938964844,293.1499938964844,0.1333385407924652,-2276.528564453125,303.99334716796875,0.9871381521224976,0.2072465270757675,0.1381751596927642,290.3443908691406,297.1499938964844,293.1499938964844,0.1241866052150726,-2900.085693359375,304.0602111816406,0.9675906896591188,0.2872935533523559,0.1751610338687896,291.1878967285156,297.1499938964844,293.1499938964844,0.0112882852554321,-3360.831787109375,302.5292358398437,0.6247007846832275,0.050000000745058,0.2269131988286972,290.35382080078125,291.1499938964844,250.5467834472656,250.03765869140625,279.4837646484375,291.1825561523437,290.3624267578125,1.0,0.2042355388402938,0.4714954495429992,0.4714954495429992,0.9907636642456056,1.0,-1.0772491693496704,0.3107565939426422,0.7664925456047058,0.0463793836534023,0.0,0.0,0.5519610643386841,19.148801803588867,59.0,-135.70828247070312,-11842.294921875,106.13018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294311523437,307.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,16843.52734375,18000.0,0.0,0.0,0.2003960162401199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762486517429352,0.476253867149353,-5.190939646126935e-06,0.0,0.000203376475838,0.0,0.0,26.33279800415039,0.0,0.0,0.0,0.3585135340690613,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229826733469963,-2740.792236328125,304.01007080078125,0.9672242403030396,0.1927042752504348,0.1661473512649536,290.6357421875,297.1499938964844,293.1499938964844,0.1373666673898697,-3151.8076171875,304.001708984375,0.9925636649131776,0.2131274044513702,0.1909586191177368,290.5297241210937,297.1499938964844,293.1499938964844,0.1333385407924652,-2276.528564453125,303.99334716796875,0.9871381521224976,0.2072465270757675,0.1381751596927642,290.3443908691406,297.1499938964844,293.1499938964844,0.1241866052150726,-2900.085693359375,304.0602111816406,0.9675906896591188,0.2872935533523559,0.1751610338687896,291.1878967285156,297.1499938964844,293.1499938964844,0.0112882852554321,-3360.831787109375,302.5292358398437,0.6247007846832275,0.050000000745058,0.2269131988286972,290.35382080078125,291.1499938964844,250.5467834472656,250.03765869140625,279.4837646484375,291.1825561523437,290.3624267578125,1.0,0.2042355388402938,0.4714954495429992,0.4714954495429992,0.9907636642456056,1.0,-1.0772491693496704,0.3107565939426422,0.7664925456047058,0.0463793836534023,0.0,0.0,0.5519610643386841,19.148801803588867,59.0,-135.70828247070312,-11842.294921875,106.13018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294311523437,307.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,16843.52734375,18000.0,0.0,0.0,0.2003960162401199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762486517429352,0.476253867149353,-5.190939646126935e-06,0.0,0.000203376475838,0.0,0.0,26.33279800415039,0.0,0.0,0.0,0.3585135340690613,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482073068618774,-3179.214111328125,304.0146484375,0.9869551062583924,0.2230546176433563,0.1940428763628006,290.7591552734375,297.1499938964844,293.1499938964844,0.1461112201213836,-3307.29296875,304.03289794921875,0.9832910299301147,0.251779556274414,0.2016594260931015,290.65203857421875,297.1499938964844,293.1499938964844,0.1460596174001693,-2442.3779296875,304.0243225097656,0.9832910299301147,0.248702585697174,0.1489449590444564,290.4124755859375,297.1499938964844,293.1499938964844,0.1467100828886032,-3313.20703125,304.0527648925781,0.9832910299301147,0.3446657657623291,0.2016594260931015,291.26373291015625,297.1499938964844,293.1499938964844,0.012215131893754,-3478.724853515625,303.0408935546875,0.6067271828651428,0.050000000745058,0.2272882014513015,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.2590026855469,290.4559326171875,1.0,0.2221389859914779,0.473874032497406,0.473874032497406,0.9928610920906068,1.0,-1.1682429313659668,0.3439235985279083,0.8243193626403809,0.0619577914476394,0.0,0.0,0.6376650929450989,22.3809757232666,79.0,44.22103118896485,-13174.720703125,135.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36163330078125,307.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16569.716796875,18000.0,0.0,0.0,0.214391827583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638733983039856,0.6387402415275574,-6.2246954257716425e-06,0.0,0.0002175804402213,0.0,0.0,45.50593566894531,0.0,0.0,0.0,0.4171201586723327,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482073068618774,-3179.214111328125,304.0146484375,0.9869551062583924,0.2230546176433563,0.1940428763628006,290.7591552734375,297.1499938964844,293.1499938964844,0.1461112201213836,-3307.29296875,304.03289794921875,0.9832910299301147,0.251779556274414,0.2016594260931015,290.65203857421875,297.1499938964844,293.1499938964844,0.1460596174001693,-2442.3779296875,304.0243225097656,0.9832910299301147,0.248702585697174,0.1489449590444564,290.4124755859375,297.1499938964844,293.1499938964844,0.1467100828886032,-3313.20703125,304.0527648925781,0.9832910299301147,0.3446657657623291,0.2016594260931015,291.26373291015625,297.1499938964844,293.1499938964844,0.012215131893754,-3478.724853515625,303.0408935546875,0.6067271828651428,0.050000000745058,0.2272882014513015,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.2590026855469,290.4559326171875,1.0,0.2221389859914779,0.473874032497406,0.473874032497406,0.9928610920906068,1.0,-1.1682429313659668,0.3439235985279083,0.8243193626403809,0.0619577914476394,0.0,0.0,0.6376650929450989,22.3809757232666,79.0,44.22103118896485,-13174.720703125,135.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36163330078125,307.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16569.716796875,18000.0,0.0,0.0,0.214391827583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638733983039856,0.6387402415275574,-6.2246954257716425e-06,0.0,0.0002175804402213,0.0,0.0,45.50593566894531,0.0,0.0,0.0,0.4171201586723327,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611737161874771,-3399.304443359375,304.01568603515625,0.9916602969169616,0.2373435646295547,0.2071524560451507,290.82159423828125,297.1499938964844,293.1499938964844,0.1598152667284011,-3552.72509765625,304.0292053222656,0.989430010318756,0.2698071897029876,0.2162946015596389,290.7060241699219,297.1499938964844,293.1499938964844,0.1596333682537078,-2622.73291015625,304.0223693847656,0.989430010318756,0.2697507441043854,0.1597544550895691,290.4587707519531,297.1499938964844,293.1499938964844,0.1602570861577987,-3556.9833984375,304.04571533203125,0.989430010318756,0.370258092880249,0.2162946015596389,291.3006896972656,297.1499938964844,293.1499938964844,0.0127751631662249,-3553.041015625,303.2815246582031,0.596381425857544,0.050000000745058,0.2275181263685226,290.4380187988281,291.1499938964844,250.51953125,250.0142364501953,279.2247009277344,291.2962646484375,290.4303283691406,1.0,0.2339520454406738,0.4730480015277862,0.4730480015277862,0.9939098358154296,1.0,-1.232491374015808,0.3652850389480591,0.867206335067749,0.0708762779831886,0.0,0.0,0.6863659024238586,24.53913307189941,79.0,-13.570512771606444,-13818.3125,157.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59100341796875,307.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,16329.31640625,18000.0,0.0,0.0,0.2244399338960647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726469874382019,0.7264767289161682,-6.897676030348521e-06,0.0,0.0002277780004078,0.0,0.0,59.349239349365234,0.0,0.0,0.0,0.452458769083023,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744890511035919,-3622.02099609375,304.015869140625,0.992348611354828,0.251070111989975,0.2197678834199905,290.8876037597656,297.1499938964844,293.1499938964844,0.176692247390747,-3851.5068359375,304.0204162597656,0.9947453141212464,0.2863414585590362,0.2336268723011016,290.7647399902344,297.1499938964844,293.1499938964844,0.176525741815567,-2843.55517578125,304.0148010253906,0.9947453141212464,0.2891846895217895,0.1725560128688812,290.5116577148437,297.1499938964844,293.1499938964844,0.1770964860916137,-3855.2958984375,304.0340270996094,0.9947453141212464,0.3939656317234039,0.2336268723011016,291.3377380371094,297.1499938964844,293.1499938964844,0.0134106315672397,-3637.0400390625,303.5133972167969,0.583839476108551,0.050000000745058,0.2278204560279846,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.3335266113281,290.3685302734375,1.0,0.2474727183580398,0.4712969064712524,0.4712969064712524,0.9943366050720216,1.0,-1.30496346950531,0.3888571858406067,0.916106343269348,0.0802566781640052,0.0,0.0,0.7430415153503418,27.26530265808105,99.0,-89.34163665771484,-14492.08203125,186.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7840881347656,306.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15966.330078125,18000.0,0.0,0.0,0.236432135105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292343616485596,0.8292421698570251,-7.786402420606464e-06,0.0,0.0002399485674686,0.0,0.0,79.24080657958984,0.0,0.0,0.0,0.4960008561611175,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022446542978286,-4076.515869140625,304.0142517089844,0.9825974702835084,0.2767938077449798,0.2435103803873062,291.0339050292969,297.1499938964844,293.1499938964844,0.2192354500293731,-4582.48486328125,303.9924011230469,0.9990000128746032,0.3140463829040527,0.2741834819316864,290.8977966308594,297.1499938964844,293.1499938964844,0.2190940678119659,-3383.6875,303.98858642578125,0.9990000128746032,0.3226814568042755,0.2025109827518463,290.6357727050781,297.1499938964844,293.1499938964844,0.2195785641670227,-4585.5048828125,304.0016174316406,0.9990000128746032,0.4356964826583862,0.2741834819316864,291.41412353515625,297.1499938964844,293.1499938964844,0.014937087893486,-3831.3623046875,303.9531555175781,0.5526686310768127,0.050000000745058,0.2287260740995407,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.278895616531372,0.4659267961978912,0.4659267961978912,0.9951901435852052,1.0,-1.4678635597229004,0.4410428404808044,1.0268207788467407,0.0999249443411827,0.0,0.0,0.8862220048904419,34.8524169921875,119.0,-265.9766540527344,-15805.0498046875,266.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8681640625,18000.0,0.0,0.0,0.2658208310604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680938959121704,1.068104267120361,-1.03969769043033e-05,0.0,0.0002697743475437,0.0,0.0,144.925537109375,0.0,0.0,0.0,0.6039485931396484,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022446542978286,-4076.515869140625,304.0142517089844,0.9825974702835084,0.2767938077449798,0.2435103803873062,291.0339050292969,297.1499938964844,293.1499938964844,0.2192354500293731,-4582.48486328125,303.9924011230469,0.9990000128746032,0.3140463829040527,0.2741834819316864,290.8977966308594,297.1499938964844,293.1499938964844,0.2190940678119659,-3383.6875,303.98858642578125,0.9990000128746032,0.3226814568042755,0.2025109827518463,290.6357727050781,297.1499938964844,293.1499938964844,0.2195785641670227,-4585.5048828125,304.0016174316406,0.9990000128746032,0.4356964826583862,0.2741834819316864,291.41412353515625,297.1499938964844,293.1499938964844,0.014937087893486,-3831.3623046875,303.9531555175781,0.5526686310768127,0.050000000745058,0.2287260740995407,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.278895616531372,0.4659267961978912,0.4659267961978912,0.9951901435852052,1.0,-1.4678635597229004,0.4410428404808044,1.0268207788467407,0.0999249443411827,0.0,0.0,0.8862220048904419,34.8524169921875,119.0,-265.9766540527344,-15805.0498046875,266.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8681640625,18000.0,0.0,0.0,0.2658208310604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680938959121704,1.068104267120361,-1.03969769043033e-05,0.0,0.0002697743475437,0.0,0.0,144.925537109375,0.0,0.0,0.0,0.6039485931396484,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325390577316284,-4560.0859375,304.0088806152344,0.9702902436256408,0.3001528680324554,0.2651800513267517,291.1948547363281,297.1499938964844,293.1499938964844,0.2649483978748321,-5335.16943359375,303.9700927734375,0.9990000128746032,0.3350399136543274,0.3110955357551574,291.0450134277344,297.1499938964844,293.1499938964844,0.2649152874946594,-3940.85498046875,303.9673156738281,0.9990000128746032,0.3499004244804382,0.2298372983932495,290.77569580078125,297.1499938964844,293.1499938964844,0.2653153240680694,-5338.90185546875,303.9761962890625,0.9990000128746032,0.4710363149642944,0.3111810982227325,291.4983825683594,297.1499938964844,293.1499938964844,0.0215440914034843,-4626.76708984375,304.130859375,0.5588642358779907,0.0642832070589065,0.2665755152702331,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152572214603424,0.4585894346237182,0.4585894346237182,0.9960436820983888,1.0,-1.6608142852783203,0.5025292634963989,1.1582850217819214,0.1214470565319061,0.0,0.0,1.0,44.311893463134766,139.0,-501.1938781738281,-16927.740234375,385.6392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5487670898437,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,15959.7763671875,19080.0,0.0,0.0,0.3008847236633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279829978942871,1.27984356880188,-1.3555822079069912e-05,0.0,0.0003053597174584,0.0,0.0,233.4149627685547,0.0,0.0,0.0,0.7178751230239868,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325390577316284,-4560.0859375,304.0088806152344,0.9702902436256408,0.3001528680324554,0.2651800513267517,291.1948547363281,297.1499938964844,293.1499938964844,0.2649483978748321,-5335.16943359375,303.9700927734375,0.9990000128746032,0.3350399136543274,0.3110955357551574,291.0450134277344,297.1499938964844,293.1499938964844,0.2649152874946594,-3940.85498046875,303.9673156738281,0.9990000128746032,0.3499004244804382,0.2298372983932495,290.77569580078125,297.1499938964844,293.1499938964844,0.2653153240680694,-5338.90185546875,303.9761962890625,0.9990000128746032,0.4710363149642944,0.3111810982227325,291.4983825683594,297.1499938964844,293.1499938964844,0.0215440914034843,-4626.76708984375,304.130859375,0.5588642358779907,0.0642832070589065,0.2665755152702331,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152572214603424,0.4585894346237182,0.4585894346237182,0.9960436820983888,1.0,-1.6608142852783203,0.5025292634963989,1.1582850217819214,0.1214470565319061,0.0,0.0,1.0,44.311893463134766,139.0,-501.1938781738281,-16927.740234375,385.6392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5487670898437,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,15959.7763671875,19080.0,0.0,0.0,0.3008847236633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279829978942871,1.27984356880188,-1.3555822079069912e-05,0.0,0.0003053597174584,0.0,0.0,233.4149627685547,0.0,0.0,0.0,0.7178751230239868,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677698135375976,-5109.27685546875,303.9970703125,0.9600231647491456,0.3207099139690399,0.284445583820343,291.3378601074219,297.1499938964844,293.1499938964844,0.3037998676300049,-5952.013671875,303.9651794433594,0.9909332990646362,0.3555365800857544,0.3320718109607696,291.1845703125,297.1499938964844,293.1499938964844,0.3169788122177124,-4552.5048828125,303.9398803710937,0.9990000128746032,0.3749649226665497,0.2544417977333069,290.9093017578125,297.1499938964844,293.1499938964844,0.3173042833805084,-6166.22607421875,303.9459533691406,0.9990000128746032,0.5041243433952332,0.3444936275482178,291.61590576171875,297.1499938964844,293.1499938964844,0.0424935854971408,-6483.90625,304.10302734375,0.6032736897468567,0.0823683589696884,0.3582299947738647,289.1537780761719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1068725585937,1.0,0.3563471436500549,0.4503162503242492,0.4503162503242492,0.9976261854171752,1.0,-1.8887088298797607,0.5757286548614502,1.3129801750183103,0.1463762819766998,0.0,0.0,1.0,55.19684600830078,159.0,-809.3617553710938,-17778.708984375,560.4926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.107421875,19080.0,0.0,0.0,0.3393521606922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375377535820007,1.3753931522369385,-1.5622501450707205e-05,0.0,0.0003443993045948,0.0,0.0,289.28253173828125,0.0,0.0,0.0,0.7521392703056335,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677698135375976,-5109.27685546875,303.9970703125,0.9600231647491456,0.3207099139690399,0.284445583820343,291.3378601074219,297.1499938964844,293.1499938964844,0.3037998676300049,-5952.013671875,303.9651794433594,0.9909332990646362,0.3555365800857544,0.3320718109607696,291.1845703125,297.1499938964844,293.1499938964844,0.3169788122177124,-4552.5048828125,303.9398803710937,0.9990000128746032,0.3749649226665497,0.2544417977333069,290.9093017578125,297.1499938964844,293.1499938964844,0.3173042833805084,-6166.22607421875,303.9459533691406,0.9990000128746032,0.5041243433952332,0.3444936275482178,291.61590576171875,297.1499938964844,293.1499938964844,0.0424935854971408,-6483.90625,304.10302734375,0.6032736897468567,0.0823683589696884,0.3582299947738647,289.1537780761719,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.1068725585937,1.0,0.3563471436500549,0.4503162503242492,0.4503162503242492,0.9976261854171752,1.0,-1.8887088298797607,0.5757286548614502,1.3129801750183103,0.1463762819766998,0.0,0.0,1.0,55.19684600830078,159.0,-809.3617553710938,-17778.708984375,560.4926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.107421875,19080.0,0.0,0.0,0.3393521606922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375377535820007,1.3753931522369385,-1.5622501450707205e-05,0.0,0.0003443993045948,0.0,0.0,289.28253173828125,0.0,0.0,0.0,0.7521392703056335,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049512505531311,-5670.185546875,303.9862365722656,0.9249999523162842,0.3385911881923675,0.3014294803142547,291.4643249511719,297.1499938964844,293.1499938964844,0.3461925089359283,-6604.150390625,303.9561462402344,0.9613131880760192,0.3757896721363067,0.3517586588859558,291.33062744140625,297.1499938964844,293.1499938964844,0.3674368858337402,-5118.72412109375,303.9273681640625,0.9771460890769958,0.3951129019260406,0.2731404602527618,291.07147216796875,297.1499938964844,293.1499938964844,0.4059893488883972,-7521.0146484375,303.8651428222656,0.9990000128746032,0.5281170606613159,0.4029962420463562,291.7520446777344,297.1499938964844,293.1499938964844,0.0590934865176677,-7916.6201171875,304.0914611816406,0.6027282476425171,0.0936703756451606,0.4180315136909485,288.4375305175781,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.3992614746094,1.0,0.3989525735378265,0.4435945451259613,0.4435945451259613,0.9992087483406068,1.0,-2.097287178039551,0.6436378359794617,1.4536492824554443,0.1691966950893402,0.0,0.0,1.0,72.18074798583984,179.0,-911.6980590820312,-18358.064453125,782.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.60546875,19080.0,0.0,0.0,0.378110259771347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396784782409668,1.396800875663757,-1.611256811884232e-05,0.0,0.000383733829949,0.0,0.0,303.0012512207031,0.0,0.0,0.0,0.7628792524337769,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049512505531311,-5670.185546875,303.9862365722656,0.9249999523162842,0.3385911881923675,0.3014294803142547,291.4643249511719,297.1499938964844,293.1499938964844,0.3461925089359283,-6604.150390625,303.9561462402344,0.9613131880760192,0.3757896721363067,0.3517586588859558,291.33062744140625,297.1499938964844,293.1499938964844,0.3674368858337402,-5118.72412109375,303.9273681640625,0.9771460890769958,0.3951129019260406,0.2731404602527618,291.07147216796875,297.1499938964844,293.1499938964844,0.4059893488883972,-7521.0146484375,303.8651428222656,0.9990000128746032,0.5281170606613159,0.4029962420463562,291.7520446777344,297.1499938964844,293.1499938964844,0.0590934865176677,-7916.6201171875,304.0914611816406,0.6027282476425171,0.0936703756451606,0.4180315136909485,288.4375305175781,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7471618652344,288.3992614746094,1.0,0.3989525735378265,0.4435945451259613,0.4435945451259613,0.9992087483406068,1.0,-2.097287178039551,0.6436378359794617,1.4536492824554443,0.1691966950893402,0.0,0.0,1.0,72.18074798583984,179.0,-911.6980590820312,-18358.064453125,782.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.60546875,19080.0,0.0,0.0,0.378110259771347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396784782409668,1.396800875663757,-1.611256811884232e-05,0.0,0.000383733829949,0.0,0.0,303.0012512207031,0.0,0.0,0.0,0.7628792524337769,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228350281715393,-5932.4228515625,303.9835205078125,0.9055023193359376,0.3466760814189911,0.309187650680542,291.5242004394531,297.1499938964844,293.1499938964844,0.3672105669975281,-6918.453125,303.9532165527344,0.9421796202659608,0.3853844106197357,0.3612676560878753,291.3963317871094,297.1499938964844,293.1499938964844,0.3898126184940338,-5361.54443359375,303.9271545410156,0.9594910740852356,0.4052528738975525,0.2804283201694488,291.1678161621094,297.1499938964844,293.1499938964844,0.4593983292579651,-8304.3427734375,303.8198547363281,0.9990000128746032,0.535536527633667,0.4373579025268554,291.8227233886719,297.1499938964844,293.1499938964844,0.0653095915913581,-8480.9755859375,304.0908203125,0.595411479473114,0.0974952206015586,0.4390432238578796,288.1213684082031,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8180847167969,288.0888671875,1.0,0.4200109541416168,0.4408542513847351,0.4408542513847351,1.0,1.0,-2.1932780742645264,0.6752884387969971,1.5179896354675293,0.1797928214073181,0.0,0.0,1.0,82.55194854736328,179.0,-878.8359985351562,-18648.44921875,908.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0284729003906,301.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18964.16796875,20160.0,0.0,0.0,0.3969309628009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400651454925537,1.400667667388916,-1.6201898688450456e-05,0.0,0.0004028344410471,0.0,0.0,305.52459716796875,0.0,0.0,0.0,0.7798190712928772,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3394023776054382,-6170.40625,303.98370361328125,0.8887244462966919,0.3542767763137817,0.3165132999420166,291.582275390625,297.1499938964844,293.1499938964844,0.3869759440422058,-7207.875,303.9530944824219,0.923167049884796,0.3945743143558502,0.370434045791626,291.4594421386719,297.1499938964844,293.1499938964844,0.4111117124557495,-5587.8974609375,303.9289855957031,0.9411975145339966,0.4150733947753906,0.2876080274581909,291.2707214355469,297.1499938964844,293.1499938964844,0.5150852203369141,-9097.5087890625,303.7787170410156,0.9990000128746032,0.5404416918754578,0.4727064669132232,291.8927307128906,297.1499938964844,293.1499938964844,0.0703883022069931,-8952.056640625,304.0923767089844,0.586419939994812,0.100564919412136,0.4561191201210022,287.86383056640625,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.83892822265625,1.0,0.4406538307666778,0.438442975282669,0.438442975282669,1.0,1.0,-2.2846832275390625,0.7056577205657959,1.5790255069732666,0.1899936348199844,0.0,0.0,1.0,93.80316162109376,199.0,-783.5973510742188,-19055.767578125,1043.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8330078125,301.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,19761.25,20160.0,0.0,0.0,0.4153382182121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429783821105957,1.4298007488250732,-1.688287920842413e-05,0.0,0.0004215154913254,0.0,0.0,324.98797607421875,0.0,0.0,0.0,0.7811756134033203,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.369992733001709,-6598.94091796875,303.98834228515625,0.8527849912643433,0.3683991730213165,0.3302933275699615,291.6923217773437,297.1499938964844,293.1499938964844,0.4240460693836212,-7736.8076171875,303.9571533203125,0.8844991326332092,0.4119673669338226,0.3879788517951965,291.57867431640625,297.1499938964844,293.1499938964844,0.4512262642383575,-6003.25146484375,303.9360046386719,0.8999858498573303,0.4337156414985657,0.3014317750930786,291.4735717773437,297.1499938964844,293.1499938964844,0.5967954993247986,-10189.4462890625,303.7729187011719,0.9798394441604614,0.5468500256538391,0.5167074203491211,292.02471923828125,297.1499938964844,293.1499938964844,0.0787412449717521,-9741.7734375,304.0976867675781,0.5619496703147888,0.1056297644972801,0.4843901991844177,287.4632873535156,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0210266113281,287.4499816894531,1.0,0.4789323806762695,0.4353538453578949,0.4353538453578949,1.0,1.0,-2.425800323486328,0.7532240152359009,1.6725761890411377,0.2069660872220993,0.0,0.0,1.0,121.65408325195312,219.0,-578.1329956054688,-19650.224609375,1314.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7080383300781,301.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.978515625,20160.0,0.0,0.0,0.4502269029617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440263032913208,1.440280199050903,-1.7131262211478315e-05,0.0,0.0004569230659399,0.0,0.0,332.1861877441406,0.0,0.0,0.0,0.7864266037940979,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.369992733001709,-6598.94091796875,303.98834228515625,0.8527849912643433,0.3683991730213165,0.3302933275699615,291.6923217773437,297.1499938964844,293.1499938964844,0.4240460693836212,-7736.8076171875,303.9571533203125,0.8844991326332092,0.4119673669338226,0.3879788517951965,291.57867431640625,297.1499938964844,293.1499938964844,0.4512262642383575,-6003.25146484375,303.9360046386719,0.8999858498573303,0.4337156414985657,0.3014317750930786,291.4735717773437,297.1499938964844,293.1499938964844,0.5967954993247986,-10189.4462890625,303.7729187011719,0.9798394441604614,0.5468500256538391,0.5167074203491211,292.02471923828125,297.1499938964844,293.1499938964844,0.0787412449717521,-9741.7734375,304.0976867675781,0.5619496703147888,0.1056297644972801,0.4843901991844177,287.4632873535156,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0210266113281,287.4499816894531,1.0,0.4789323806762695,0.4353538453578949,0.4353538453578949,1.0,1.0,-2.425800323486328,0.7532240152359009,1.6725761890411377,0.2069660872220993,0.0,0.0,1.0,121.65408325195312,219.0,-578.1329956054688,-19650.224609375,1314.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7080383300781,301.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.978515625,20160.0,0.0,0.0,0.4502269029617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440263032913208,1.440280199050903,-1.7131262211478315e-05,0.0,0.0004569230659399,0.0,0.0,332.1861877441406,0.0,0.0,0.0,0.7864266037940979,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.3952321410179138,-6939.9482421875,304.0002746582031,0.8260685801506042,0.3812719285488128,0.3430694341659546,291.7945251464844,297.1499938964844,293.1499938964844,0.4554255306720733,-8168.3408203125,303.9692687988281,0.8561893701553345,0.4281684160232544,0.404543936252594,291.68878173828125,297.1499938964844,293.1499938964844,0.485355406999588,-6343.70361328125,303.9505615234375,0.8708871603012085,0.4511830508708954,0.3145290017127991,291.60986328125,297.1499938964844,293.1499938964844,0.6329305768013,-10609.2421875,303.8374328613281,0.9422152638435364,0.5615940690040588,0.5295951962471008,292.1405029296875,297.1499938964844,293.1499938964844,0.0858320668339729,-10414.7314453125,304.1033020019531,0.5426959991455078,0.1106378510594368,0.5116915702819824,287.265625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.2594299316406,1.0,0.5116947889328003,0.4337505996227264,0.4337505996227264,1.0,1.0,-2.5250632762908936,0.7877838611602783,1.7372795343399048,0.2193071991205215,0.0,0.0,1.0,151.5054168701172,237.0,-340.1707458496094,-20276.8203125,1567.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93359375,301.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84765625,21240.0,0.0,0.0,0.4813826382160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092703819275,1.4431098699569702,-1.7198643035953864e-05,0.0,0.0004885421949438,0.0,0.0,334.1479797363281,0.0,0.0,0.0,0.8028441071510315,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.3952321410179138,-6939.9482421875,304.0002746582031,0.8260685801506042,0.3812719285488128,0.3430694341659546,291.7945251464844,297.1499938964844,293.1499938964844,0.4554255306720733,-8168.3408203125,303.9692687988281,0.8561893701553345,0.4281684160232544,0.404543936252594,291.68878173828125,297.1499938964844,293.1499938964844,0.485355406999588,-6343.70361328125,303.9505615234375,0.8708871603012085,0.4511830508708954,0.3145290017127991,291.60986328125,297.1499938964844,293.1499938964844,0.6329305768013,-10609.2421875,303.8374328613281,0.9422152638435364,0.5615940690040588,0.5295951962471008,292.1405029296875,297.1499938964844,293.1499938964844,0.0858320668339729,-10414.7314453125,304.1033020019531,0.5426959991455078,0.1106378510594368,0.5116915702819824,287.265625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1374206542969,287.2594299316406,1.0,0.5116947889328003,0.4337505996227264,0.4337505996227264,1.0,1.0,-2.5250632762908936,0.7877838611602783,1.7372795343399048,0.2193071991205215,0.0,0.0,1.0,151.5054168701172,237.0,-340.1707458496094,-20276.8203125,1567.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93359375,301.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84765625,21240.0,0.0,0.0,0.4813826382160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092703819275,1.4431098699569702,-1.7198643035953864e-05,0.0,0.0004885421949438,0.0,0.0,334.1479797363281,0.0,0.0,0.0,0.8028441071510315,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156965911388397,-7207.88330078125,304.0160522460937,0.8105958104133606,0.3932278454303741,0.354763001203537,291.888671875,297.1499938964844,293.1499938964844,0.4815798997879028,-8516.7900390625,303.9858703613281,0.8409547805786133,0.4434066414833069,0.4199395477771759,291.7894287109375,297.1499938964844,293.1499938964844,0.5141109228134155,-6621.66357421875,303.96905517578125,0.8551808595657349,0.4677846431732178,0.3268235921859741,291.7160339355469,297.1499938964844,293.1499938964844,0.6678096652030945,-11016.384765625,303.883056640625,0.9199374914169312,0.5790581703186035,0.5465276837348938,292.2404479980469,297.1499938964844,293.1499938964844,0.0922230929136276,-11017.6484375,304.108154296875,0.5336770415306091,0.1159247085452079,0.5393214225769043,287.2063903808594,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.2050476074219,1.0,0.5406203866004944,0.4322578608989715,0.4322578608989715,1.0,1.0,-2.6259255409240723,0.8229551315307617,1.8029704093933103,0.2319258004426956,0.0,0.0,1.0,177.44313049316406,240.0,-147.7292938232422,-21189.943359375,1824.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3396911621094,301.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.927734375,21240.0,0.0,0.0,0.5094178915023804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.79941034730291e-05,0.0,0.0005169943906366,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156965911388397,-7207.88330078125,304.0160522460937,0.8105958104133606,0.3932278454303741,0.354763001203537,291.888671875,297.1499938964844,293.1499938964844,0.4815798997879028,-8516.7900390625,303.9858703613281,0.8409547805786133,0.4434066414833069,0.4199395477771759,291.7894287109375,297.1499938964844,293.1499938964844,0.5141109228134155,-6621.66357421875,303.96905517578125,0.8551808595657349,0.4677846431732178,0.3268235921859741,291.7160339355469,297.1499938964844,293.1499938964844,0.6678096652030945,-11016.384765625,303.883056640625,0.9199374914169312,0.5790581703186035,0.5465276837348938,292.2404479980469,297.1499938964844,293.1499938964844,0.0922230929136276,-11017.6484375,304.108154296875,0.5336770415306091,0.1159247085452079,0.5393214225769043,287.2063903808594,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2378845214844,287.2050476074219,1.0,0.5406203866004944,0.4322578608989715,0.4322578608989715,1.0,1.0,-2.6259255409240723,0.8229551315307617,1.8029704093933103,0.2319258004426956,0.0,0.0,1.0,177.44313049316406,240.0,-147.7292938232422,-21189.943359375,1824.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3396911621094,301.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.927734375,21240.0,0.0,0.0,0.5094178915023804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.79941034730291e-05,0.0,0.0005169943906366,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4336002469062805,-7438.11962890625,304.03082275390625,0.8051441311836243,0.4045056402683258,0.3654851615428924,291.9745483398437,297.1499938964844,293.1499938964844,0.5049759745597839,-8822.7763671875,304.0015869140625,0.8366429805755615,0.4579371809959411,0.4342776834964752,291.8807067871094,297.1499938964844,293.1499938964844,0.5400885343551636,-6868.2763671875,303.9860534667969,0.8509842157363892,0.4837352335453033,0.3383852243423462,291.8090209960937,297.1499938964844,293.1499938964844,0.7000731825828552,-11390.7666015625,303.9180908203125,0.9131415486335754,0.5965156555175781,0.5634734630584717,292.3274230957031,297.1499938964844,293.1499938964844,0.0981749296188354,-11575.185546875,304.1121826171875,0.5333319306373596,0.1213174238801002,0.5660354495048523,287.1925964355469,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1932983398437,1.0,0.5623849630355835,0.4309456944465637,0.4309456944465637,1.0,1.0,-2.722399473190308,0.8566046953201294,1.865794897079468,0.2440570890903473,0.0,0.0,1.0,194.7348480224609,243.0,-48.994659423828125,-22055.232421875,2051.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8507080078125,302.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345515012741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425018025562,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4336002469062805,-7438.11962890625,304.03082275390625,0.8051441311836243,0.4045056402683258,0.3654851615428924,291.9745483398437,297.1499938964844,293.1499938964844,0.5049759745597839,-8822.7763671875,304.0015869140625,0.8366429805755615,0.4579371809959411,0.4342776834964752,291.8807067871094,297.1499938964844,293.1499938964844,0.5400885343551636,-6868.2763671875,303.9860534667969,0.8509842157363892,0.4837352335453033,0.3383852243423462,291.8090209960937,297.1499938964844,293.1499938964844,0.7000731825828552,-11390.7666015625,303.9180908203125,0.9131415486335754,0.5965156555175781,0.5634734630584717,292.3274230957031,297.1499938964844,293.1499938964844,0.0981749296188354,-11575.185546875,304.1121826171875,0.5333319306373596,0.1213174238801002,0.5660354495048523,287.1925964355469,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32525634765625,287.1932983398437,1.0,0.5623849630355835,0.4309456944465637,0.4309456944465637,1.0,1.0,-2.722399473190308,0.8566046953201294,1.865794897079468,0.2440570890903473,0.0,0.0,1.0,194.7348480224609,243.0,-48.994659423828125,-22055.232421875,2051.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8507080078125,302.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345515012741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425018025562,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416810870170593,-7540.80712890625,304.0378112792969,0.8045933246612549,0.4099025726318359,0.3705462515354156,292.0146179199219,297.1499938964844,293.1499938964844,0.515731692314148,-8961.7568359375,304.0090026855469,0.836614191532135,0.4649578332901001,0.4411249458789825,291.9231872558594,297.1499938964844,293.1499938964844,0.5521087050437927,-6981.03662109375,303.9939880371094,0.8511253595352173,0.491470992565155,0.3439349234104156,291.8520812988281,297.1499938964844,293.1499938964844,0.7149686217308044,-11562.24609375,303.9331359863281,0.9127112030982972,0.6050428748130798,0.5717044472694397,292.3668518066406,297.1499938964844,293.1499938964844,0.1009808629751205,-11835.3076171875,304.11395263671875,0.5348218083381653,0.1239918991923332,0.5789573192596436,287.2001342773437,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2015075683594,1.0,0.5716252326965332,0.4303523600101471,0.4303523600101471,1.0,1.0,-2.768801212310791,0.8727865219116211,1.89601469039917,0.2498833537101745,0.0,0.0,1.0,201.091537475586,243.0,-14.938761711120604,-22493.060546875,2157.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1274108886719,302.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461058616638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542280268855,0.0,0.0,361.5245056152344,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
