time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485498666763305,-7626.39111328125,304.04571533203125,0.8048813343048096,0.4151223003864288,0.375418484210968,292.052978515625,297.1499938964844,293.1499938964844,0.5251261591911316,-9081.015625,304.0175476074219,0.8373864889144897,0.471804678440094,0.4477746188640594,291.9638366699219,297.1499938964844,293.1499938964844,0.5626901984214783,-7078.5927734375,304.00311279296875,0.8521085977554321,0.4990291893482208,0.3493379652500152,291.893310546875,297.1499938964844,293.1499938964844,0.7279998660087585,-11709.291015625,303.9488525390625,0.9133795499801636,0.6133880019187927,0.5797411799430847,292.4039611816406,297.1499938964844,293.1499938964844,0.1035181879997253,-12066.7724609375,304.1158752441406,0.5369063019752502,0.1266201585531234,0.5915349721908569,287.23736572265625,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4021301269531,287.2404479980469,1.0,0.5800625681877136,0.4298010766506195,0.4298010766506195,1.0,1.0,-2.813917636871338,0.8885191679000854,1.925398588180542,0.255549818277359,0.0,0.0,1.0,206.4189453125,246.0,41.35636901855469,-23042.59765625,2258.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39306640625,302.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572264790534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655140266753,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593501985073089,-7761.46240234375,304.0558166503906,0.8064082860946655,0.423101395368576,0.3828213214874267,292.1111145019531,297.1499938964844,293.1499938964844,0.5400246977806091,-9270.5849609375,304.0283508300781,0.8396581411361694,0.4823928773403168,0.4580064713954925,292.0253601074219,297.1499938964844,293.1499938964844,0.5794933438301086,-7233.8203125,304.0146179199219,0.854773223400116,0.510746955871582,0.3576751053333282,291.955810546875,297.1499938964844,293.1499938964844,0.7485867738723755,-11943.5224609375,303.96875,0.9158919453620912,0.6263426542282104,0.592165470123291,292.45916748046875,297.1499938964844,293.1499938964844,0.1075162887573242,-12430.1982421875,304.118408203125,0.5409336090087891,0.130684420466423,0.6108226776123047,287.28106689453125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2835998535156,1.0,0.5922749638557434,0.4290076792240143,0.4290076792240143,1.0,1.0,-2.883249521255493,0.9127019047737122,1.970547556877136,0.2642654478549957,0.0,0.0,1.0,213.39634704589844,246.0,61.80099868774414,-23743.09375,2413.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8108825683594,303.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739985704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825355765409,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619435369968414,-7793.83251953125,304.0580749511719,0.8069213628768921,0.4250257015228271,0.3846011459827423,292.1250915527344,297.1499938964844,293.1499938964844,0.5436417460441589,-9316.4990234375,304.03076171875,0.8403596878051758,0.4849704205989837,0.4604905545711517,292.04010009765625,297.1499938964844,293.1499938964844,0.5835825800895691,-7271.50341796875,304.01715087890625,0.8555810451507568,0.5136052966117859,0.3597038090229034,291.9707946777344,297.1499938964844,293.1499938964844,0.7535769939422607,-12000.328125,303.9730834960937,0.9167121648788452,0.6295063495635986,0.5951927304267883,292.47222900390625,297.1499938964844,293.1499938964844,0.1084832474589347,-12517.630859375,304.11895751953125,0.5420148968696594,0.1316688060760498,0.615472674369812,287.2914123535156,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2938842773437,1.0,0.5951281785964966,0.4288257956504822,0.4288257956504822,1.0,1.0,-2.900041103363037,0.9185606241226196,1.9814804792404173,0.2663784325122833,0.0,0.0,1.0,214.9142303466797,249.0,63.968505859375,-23911.283203125,2451.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91461181640625,303.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779911875724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865875282324,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.4742289185523987,-7946.7216796875,304.06817626953125,0.8098583221435547,0.4342171251773834,0.3930841088294983,292.1916198730469,297.1499938964844,293.1499938964844,0.5610328912734985,-9536.51171875,304.0414428710937,0.844301164150238,0.4974342286586761,0.4724783301353454,292.1103820800781,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.60498046875,304.02850341796875,0.8600831031799316,0.5274609327316284,0.3695195615291595,292.0423278808594,297.1499938964844,293.1499938964844,0.7775503993034363,-12273.0732421875,303.9919738769531,0.9214731454849244,0.6448653936386108,0.6098638772964478,292.5336608886719,297.1499938964844,293.1499938964844,0.1130914241075515,-12931.6904296875,304.1216125488281,0.5475412607192993,0.1363752782344818,0.6376299262046814,287.3419494628906,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3442687988281,1.0,0.608455240726471,0.4280114769935608,0.4280114769935608,1.0,1.0,-2.980717420578003,0.946725606918335,2.033991813659668,0.2765485346317291,0.0,0.0,1.0,221.5628204345703,252.0,68.25920104980469,-24721.681640625,2634.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968080163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056842394173,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.4742289185523987,-7946.7216796875,304.06817626953125,0.8098583221435547,0.4342171251773834,0.3930841088294983,292.1916198730469,297.1499938964844,293.1499938964844,0.5610328912734985,-9536.51171875,304.0414428710937,0.844301164150238,0.4974342286586761,0.4724783301353454,292.1103820800781,297.1499938964844,293.1499938964844,0.6033050417900085,-7452.60498046875,304.02850341796875,0.8600831031799316,0.5274609327316284,0.3695195615291595,292.0423278808594,297.1499938964844,293.1499938964844,0.7775503993034363,-12273.0732421875,303.9919738769531,0.9214731454849244,0.6448653936386108,0.6098638772964478,292.5336608886719,297.1499938964844,293.1499938964844,0.1130914241075515,-12931.6904296875,304.1216125488281,0.5475412607192993,0.1363752782344818,0.6376299262046814,287.3419494628906,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3442687988281,1.0,0.608455240726471,0.4280114769935608,0.4280114769935608,1.0,1.0,-2.980717420578003,0.946725606918335,2.033991813659668,0.2765485346317291,0.0,0.0,1.0,221.5628204345703,252.0,68.25920104980469,-24721.681640625,2634.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968080163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056842394173,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.484317809343338,-8070.08349609375,304.0784912109375,0.8129409551620483,0.4426701068878174,0.4008789956569671,292.25347900390625,297.1499938964844,293.1499938964844,0.576012134552002,-9723.1455078125,304.0525207519531,0.8485167622566223,0.5091673731803894,0.4837495684623718,292.1756591796875,297.1499938964844,293.1499938964844,0.620470404624939,-7607.87451171875,304.04022216796875,0.8648790717124939,0.5405620336532593,0.3787897527217865,292.10894775390625,297.1499938964844,293.1499938964844,0.7982335090637207,-12505.0810546875,304.00994873046875,0.9266984462738036,0.6594188213348389,0.6237531304359436,292.5893249511719,297.1499938964844,293.1499938964844,0.1170512288808822,-13281.1728515625,304.1244506835937,0.5528810620307922,0.1406944394111633,0.6579245328903198,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256591796875,1.0,0.6205338835716248,0.4273571372032165,0.4273571372032165,1.0,1.0,-3.055878162384033,0.9730305075645448,2.082847595214844,0.2860939502716064,0.0,0.0,1.0,227.17642211914065,255.0,92.83832550048828,-25614.671875,2809.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143625378608704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000623499858193,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.484317809343338,-8070.08349609375,304.0784912109375,0.8129409551620483,0.4426701068878174,0.4008789956569671,292.25347900390625,297.1499938964844,293.1499938964844,0.576012134552002,-9723.1455078125,304.0525207519531,0.8485167622566223,0.5091673731803894,0.4837495684623718,292.1756591796875,297.1499938964844,293.1499938964844,0.620470404624939,-7607.87451171875,304.04022216796875,0.8648790717124939,0.5405620336532593,0.3787897527217865,292.10894775390625,297.1499938964844,293.1499938964844,0.7982335090637207,-12505.0810546875,304.00994873046875,0.9266984462738036,0.6594188213348389,0.6237531304359436,292.5893249511719,297.1499938964844,293.1499938964844,0.1170512288808822,-13281.1728515625,304.1244506835937,0.5528810620307922,0.1406944394111633,0.6579245328903198,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.4256591796875,1.0,0.6205338835716248,0.4273571372032165,0.4273571372032165,1.0,1.0,-3.055878162384033,0.9730305075645448,2.082847595214844,0.2860939502716064,0.0,0.0,1.0,227.17642211914065,255.0,92.83832550048828,-25614.671875,2809.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143625378608704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.000623499858193,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942896962165832,-8193.0556640625,304.0856628417969,0.8158384561538696,0.4504204392433166,0.4080179631710052,292.3110656738281,297.1499938964844,293.1499938964844,0.5909989476203918,-9910.8369140625,304.0599670410156,0.8526560068130493,0.5201950669288635,0.4943290054798126,292.2362976074219,297.1499938964844,293.1499938964844,0.6376758217811584,-7764.20751953125,304.0480651855469,0.8695980310440063,0.5529453158378601,0.3875381648540497,292.17095947265625,297.1499938964844,293.1499938964844,0.8189265131950378,-12739.9248046875,304.02203369140625,0.93187415599823,0.6732115745544434,0.6368930339813232,292.6400451660156,297.1499938964844,293.1499938964844,0.1208300665020942,-13614.23828125,304.12664794921875,0.5577314496040344,0.1446091383695602,0.6763270497322083,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.474853515625,1.0,0.6316362023353577,0.4268556237220764,0.4268556237220764,1.0,1.0,-3.125622272491455,0.997550368309021,2.1280717849731445,0.2950628697872162,0.0,0.0,1.0,232.19985961914065,258.0,74.37823486328125,-26318.8359375,2977.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305146813392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398922414518,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942896962165832,-8193.0556640625,304.0856628417969,0.8158384561538696,0.4504204392433166,0.4080179631710052,292.3110656738281,297.1499938964844,293.1499938964844,0.5909989476203918,-9910.8369140625,304.0599670410156,0.8526560068130493,0.5201950669288635,0.4943290054798126,292.2362976074219,297.1499938964844,293.1499938964844,0.6376758217811584,-7764.20751953125,304.0480651855469,0.8695980310440063,0.5529453158378601,0.3875381648540497,292.17095947265625,297.1499938964844,293.1499938964844,0.8189265131950378,-12739.9248046875,304.02203369140625,0.93187415599823,0.6732115745544434,0.6368930339813232,292.6400451660156,297.1499938964844,293.1499938964844,0.1208300665020942,-13614.23828125,304.12664794921875,0.5577314496040344,0.1446091383695602,0.6763270497322083,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.474853515625,1.0,0.6316362023353577,0.4268556237220764,0.4268556237220764,1.0,1.0,-3.125622272491455,0.997550368309021,2.1280717849731445,0.2950628697872162,0.0,0.0,1.0,232.19985961914065,258.0,74.37823486328125,-26318.8359375,2977.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305146813392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398922414518,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990167915821075,-8251.2666015625,304.0887756347656,0.8171722888946533,0.454039067029953,0.4113542437553406,292.3384094238281,297.1499938964844,293.1499938964844,0.5982425212860107,-10001.333984375,304.06317138671875,0.8546401858329773,0.5254507660865784,0.4993716776371002,292.2650146484375,297.1499938964844,293.1499938964844,0.6460264921188354,-7839.880859375,304.0514221191406,0.8718680739402771,0.558874785900116,0.3917270004749298,292.20037841796875,297.1499938964844,293.1499938964844,0.8289591670036316,-12853.8125,304.02703857421875,0.9343580603599548,0.6798309087753296,0.6431986689567566,292.6637268066406,297.1499938964844,293.1499938964844,0.1225969493389129,-13769.2392578125,304.127685546875,0.5599328875541687,0.1464169472455978,0.6848384141921997,287.4938659667969,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.49566650390625,1.0,0.6368762850761414,0.4266562461853027,0.4266562461853027,1.0,1.0,-3.1585488319396973,1.0091726779937744,2.149376153945923,0.2993444502353668,0.0,0.0,1.0,234.5711212158203,258.0,66.76605987548828,-26648.876953125,3058.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4805908203125,304.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380640864372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475539412349,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026818513870239,-8295.00390625,304.0932312011719,0.8184100985527039,0.4574796855449676,0.4145359694957733,292.36492919921875,297.1499938964844,293.1499938964844,0.6042640209197998,-10074.8408203125,304.0679931640625,0.8565420508384705,0.5305274724960327,0.5042505264282227,292.2928466796875,297.1499938964844,293.1499938964844,0.653075635433197,-7902.37451171875,304.0565185546875,0.8740509152412415,0.5646203756332397,0.3957924544811249,292.2289428710937,297.1499938964844,293.1499938964844,0.8373749852180481,-12946.8427734375,304.0340881347656,0.9367351531982422,0.6862520575523376,0.6493268609046936,292.6863708496094,297.1499938964844,293.1499938964844,0.1240648105740547,-13895.2392578125,304.12908935546875,0.5619724988937378,0.1481258869171142,0.6929033398628235,287.5381774902344,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408020019531,1.0,0.6419276595115662,0.4264887869358063,0.4264887869358063,1.0,1.0,-3.1901957988739014,1.0203770399093628,2.169818878173828,0.3034954667091369,0.0,0.0,1.0,236.880615234375,261.0,91.6353759765625,-27093.15234375,3138.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6540222167969,304.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454911828041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550914840772,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106940865516663,-8392.9169921875,304.0987548828125,0.8205639719963074,0.4638619422912597,0.4204367101192474,292.4154357910156,297.1499938964844,293.1499938964844,0.6172100901603699,-10235.3857421875,304.0736999511719,0.8600462675094604,0.5401702523231506,0.513512909412384,292.34576416015625,297.1499938964844,293.1499938964844,0.6681715250015259,-8038.1484375,304.0624694824219,0.8781014680862427,0.5755985975265503,0.4035518765449524,292.28338623046875,297.1499938964844,293.1499938964844,0.8554480075836182,-13151.0146484375,304.0425109863281,0.9410989880561828,0.6985421776771545,0.661040723323822,292.7288818359375,297.1499938964844,293.1499938964844,0.1270603388547897,-14155.1240234375,304.13104248046875,0.5655423402786255,0.1512510329484939,0.7077059149742126,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856628417969,1.0,0.6514942049980164,0.4262432157993316,0.4262432157993316,1.0,1.0,-3.2496464252471924,1.0415338277816772,2.2081124782562256,0.3114016652107239,0.0,0.0,1.0,241.3728485107422,264.0,68.7511978149414,-27700.4296875,3293.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596169471740723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694273324683,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106940865516663,-8392.9169921875,304.0987548828125,0.8205639719963074,0.4638619422912597,0.4204367101192474,292.4154357910156,297.1499938964844,293.1499938964844,0.6172100901603699,-10235.3857421875,304.0736999511719,0.8600462675094604,0.5401702523231506,0.513512909412384,292.34576416015625,297.1499938964844,293.1499938964844,0.6681715250015259,-8038.1484375,304.0624694824219,0.8781014680862427,0.5755985975265503,0.4035518765449524,292.28338623046875,297.1499938964844,293.1499938964844,0.8554480075836182,-13151.0146484375,304.0425109863281,0.9410989880561828,0.6985421776771545,0.661040723323822,292.7288818359375,297.1499938964844,293.1499938964844,0.1270603388547897,-14155.1240234375,304.13104248046875,0.5655423402786255,0.1512510329484939,0.7077059149742126,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856628417969,1.0,0.6514942049980164,0.4262432157993316,0.4262432157993316,1.0,1.0,-3.2496464252471924,1.0415338277816772,2.2081124782562256,0.3114016652107239,0.0,0.0,1.0,241.3728485107422,264.0,68.7511978149414,-27700.4296875,3293.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596169471740723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694273324683,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182618498802185,-8485.4423828125,304.10321044921875,0.8223208785057068,0.4696081280708313,0.4257674813270569,292.4628295898437,297.1499938964844,293.1499938964844,0.6297590732574463,-10390.763671875,304.07818603515625,0.8631637096405029,0.549163818359375,0.5221614241600037,292.3952331542969,297.1499938964844,293.1499938964844,0.6829038262367249,-8170.40576171875,304.0670471191406,0.8817522525787354,0.5859339237213135,0.4108609855175018,292.3343811035156,297.1499938964844,293.1499938964844,0.8731091022491455,-13350.759765625,304.0488586425781,0.9449743628501892,0.7101474404335022,0.6721057295799255,292.7678527832031,297.1499938964844,293.1499938964844,0.1297935545444488,-14391.623046875,304.1328125,0.5684728026390076,0.1540051847696304,0.720822811126709,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.6604010462760925,0.4261018931865692,0.4261018931865692,1.0,1.0,-3.304328680038452,1.061140060424805,2.2431886196136475,0.3188208639621734,0.0,0.0,1.0,245.7245178222656,267.0,50.677711486816406,-28243.490234375,3441.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726130843162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.00068261672277,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182618498802185,-8485.4423828125,304.10321044921875,0.8223208785057068,0.4696081280708313,0.4257674813270569,292.4628295898437,297.1499938964844,293.1499938964844,0.6297590732574463,-10390.763671875,304.07818603515625,0.8631637096405029,0.549163818359375,0.5221614241600037,292.3952331542969,297.1499938964844,293.1499938964844,0.6829038262367249,-8170.40576171875,304.0670471191406,0.8817522525787354,0.5859339237213135,0.4108609855175018,292.3343811035156,297.1499938964844,293.1499938964844,0.8731091022491455,-13350.759765625,304.0488586425781,0.9449743628501892,0.7101474404335022,0.6721057295799255,292.7678527832031,297.1499938964844,293.1499938964844,0.1297935545444488,-14391.623046875,304.1328125,0.5684728026390076,0.1540051847696304,0.720822811126709,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171569824219,1.0,0.6604010462760925,0.4261018931865692,0.4261018931865692,1.0,1.0,-3.304328680038452,1.061140060424805,2.2431886196136475,0.3188208639621734,0.0,0.0,1.0,245.7245178222656,267.0,50.677711486816406,-28243.490234375,3441.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726130843162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.00068261672277,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239142179489136,-8552.6044921875,304.1092529296875,0.8236505389213562,0.4747075736522674,0.4305280148983001,292.507568359375,297.1499938964844,293.1499938964844,0.6401460766792297,-10516.83984375,304.08465576171875,0.865848183631897,0.5574978590011597,0.5301986336708069,292.4417724609375,297.1499938964844,293.1499938964844,0.6953746676445007,-8280.2958984375,304.0737609863281,0.8849572539329529,0.595616340637207,0.4177227616310119,292.3825378417969,297.1499938964844,293.1499938964844,0.8880072236061096,-13515.798828125,304.0575256347656,0.9483149647712708,0.7210424542427063,0.6825172901153564,292.8037414550781,297.1499938964844,293.1499938964844,0.1319188177585601,-14571.5146484375,304.13494873046875,0.5707859396934509,0.1564081609249115,0.7323667407035828,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767578125,1.0,0.6686926484107971,0.4260542094707489,0.4260542094707489,1.0,1.0,-3.354378700256348,1.0792436599731443,2.275135040283203,0.3257744014263153,0.0,0.0,1.0,249.9978942871093,270.0,65.6037826538086,-28884.921875,3581.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850552558898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952440016902,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239142179489136,-8552.6044921875,304.1092529296875,0.8236505389213562,0.4747075736522674,0.4305280148983001,292.507568359375,297.1499938964844,293.1499938964844,0.6401460766792297,-10516.83984375,304.08465576171875,0.865848183631897,0.5574978590011597,0.5301986336708069,292.4417724609375,297.1499938964844,293.1499938964844,0.6953746676445007,-8280.2958984375,304.0737609863281,0.8849572539329529,0.595616340637207,0.4177227616310119,292.3825378417969,297.1499938964844,293.1499938964844,0.8880072236061096,-13515.798828125,304.0575256347656,0.9483149647712708,0.7210424542427063,0.6825172901153564,292.8037414550781,297.1499938964844,293.1499938964844,0.1319188177585601,-14571.5146484375,304.13494873046875,0.5707859396934509,0.1564081609249115,0.7323667407035828,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767578125,1.0,0.6686926484107971,0.4260542094707489,0.4260542094707489,1.0,1.0,-3.354378700256348,1.0792436599731443,2.275135040283203,0.3257744014263153,0.0,0.0,1.0,249.9978942871093,270.0,65.6037826538086,-28884.921875,3581.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850552558898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952440016902,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297951102256775,-8623.818359375,304.1130065917969,0.8245833516120911,0.4792142808437347,0.4347483217716217,292.5497436523437,297.1499938964844,293.1499938964844,0.6509230136871338,-10649.0126953125,304.0884704589844,0.8681167364120483,0.5652173161506653,0.53764808177948,292.48541259765625,297.1499938964844,293.1499938964844,0.708347499370575,-8395.66796875,304.0775146484375,0.8877429962158203,0.6047084927558899,0.4241642355918884,292.4278259277344,297.1499938964844,293.1499938964844,0.9035628437995912,-13690.5625,304.0624084472656,0.9511643648147584,0.7312986254692078,0.6923113465309143,292.8367614746094,297.1499938964844,293.1499938964844,0.1339795142412185,-14747.771484375,304.13653564453125,0.572528064250946,0.158478558063507,0.7424076199531555,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763970255851746,0.4260891675949096,0.4260891675949096,1.0,1.0,-3.40001916885376,1.0959200859069824,2.3040990829467773,0.332281082868576,0.0,0.0,1.0,254.19723510742188,273.0,45.8363037109375,-29342.8203125,3714.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966275572776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069884450174,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297951102256775,-8623.818359375,304.1130065917969,0.8245833516120911,0.4792142808437347,0.4347483217716217,292.5497436523437,297.1499938964844,293.1499938964844,0.6509230136871338,-10649.0126953125,304.0884704589844,0.8681167364120483,0.5652173161506653,0.53764808177948,292.48541259765625,297.1499938964844,293.1499938964844,0.708347499370575,-8395.66796875,304.0775146484375,0.8877429962158203,0.6047084927558899,0.4241642355918884,292.4278259277344,297.1499938964844,293.1499938964844,0.9035628437995912,-13690.5625,304.0624084472656,0.9511643648147584,0.7312986254692078,0.6923113465309143,292.8367614746094,297.1499938964844,293.1499938964844,0.1339795142412185,-14747.771484375,304.13653564453125,0.572528064250946,0.158478558063507,0.7424076199531555,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7044982910156,1.0,0.6763970255851746,0.4260891675949096,0.4260891675949096,1.0,1.0,-3.40001916885376,1.0959200859069824,2.3040990829467773,0.332281082868576,0.0,0.0,1.0,254.19723510742188,273.0,45.8363037109375,-29342.8203125,3714.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966275572776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069884450174,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325198173522949,-8656.7177734375,304.1147766113281,0.8249127268791199,0.4812522828578949,0.4366669654846191,292.5699462890625,297.1499938964844,293.1499938964844,0.6560964584350586,-10712.2587890625,304.0902404785156,0.869105339050293,0.5688537359237671,0.5411636829376221,292.5061950683594,297.1499938964844,293.1499938964844,0.7146376967430115,-8451.4296875,304.0792541503906,0.8889907598495483,0.6090410351753235,0.4272372722625732,292.449462890625,297.1499938964844,293.1499938964844,0.9111195206642152,-13775.259765625,304.0645751953125,0.952423632144928,0.7361961007118225,0.6969931721687317,292.852294921875,297.1499938964844,293.1499938964844,0.1349115222692489,-14827.2978515625,304.1372985839844,0.5732050538063049,0.1593972742557525,0.7469014525413513,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.7160949707031,1.0,0.6800408363342285,0.4261342287063598,0.4261342287063598,1.0,1.0,-3.42128849029541,1.1037566661834717,2.3175318241119385,0.3353788554668426,0.0,0.0,1.0,256.2692565917969,273.0,39.70473861694336,-29557.603515625,3778.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020536065101624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124951225705,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341339707374573,-8674.6748046875,304.11822509765625,0.8251475095748901,0.4831386804580688,0.4384575486183166,292.5896301269531,297.1499938964844,293.1499938964844,0.6599526405334473,-10757.5517578125,304.0940856933594,0.8699926137924194,0.5723331570625305,0.5445395708084106,292.5264587402344,297.1499938964844,293.1499938964844,0.7195277214050293,-8493.3037109375,304.0832214355469,0.890137255191803,0.6132203340530396,0.4302109777927398,292.4705810546875,297.1499938964844,293.1499938964844,0.9169630408287048,-13838.0439453125,304.0694885253906,0.9535691738128662,0.7409238815307617,0.7015284299850464,292.8671875,297.1499938964844,293.1499938964844,0.1355355530977249,-14877.810546875,304.1384582519531,0.5737577676773071,0.1602412611246109,0.7510644197463989,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.7531433105469,1.0,0.6835507154464722,0.4261967837810516,0.4261967837810516,1.0,1.0,-3.4415433406829834,1.1112656593322754,2.330277442932129,0.338377296924591,0.0,0.0,1.0,258.3293151855469,276.0,66.22217559814453,-29896.39453125,3840.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074681520462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179902750067,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382468104362488,-8723.5703125,304.1219482421875,0.825330913066864,0.4864973723888397,0.4416536688804626,292.6274719238281,297.1499938964844,293.1499938964844,0.6688058972358704,-10864.7529296875,304.0979309082031,0.8714568614959717,0.5788540840148926,0.5508663058280945,292.5651550292969,297.1499938964844,293.1499938964844,0.730606734752655,-8590.6708984375,304.08697509765625,0.8921225666999817,0.6211680769920349,0.435858279466629,292.51104736328125,297.1499938964844,293.1499938964844,0.9302616715431212,-13985.8125,304.0740966796875,0.9555174708366394,0.7499252557754517,0.710148274898529,292.895263671875,297.1499938964844,293.1499938964844,0.1369491964578628,-14996.8076171875,304.13995361328125,0.5744989514350891,0.161712571978569,0.758417010307312,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834167480469,1.0,0.6901718974113464,0.4263717234134674,0.4263717234134674,1.0,1.0,-3.4790053367614746,1.1253010034561155,2.3537042140960693,0.344067633152008,0.0,0.0,1.0,262.4191589355469,279.0,47.687110900878906,-30294.67578125,3958.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.717823326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.000728499435354,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382468104362488,-8723.5703125,304.1219482421875,0.825330913066864,0.4864973723888397,0.4416536688804626,292.6274719238281,297.1499938964844,293.1499938964844,0.6688058972358704,-10864.7529296875,304.0979309082031,0.8714568614959717,0.5788540840148926,0.5508663058280945,292.5651550292969,297.1499938964844,293.1499938964844,0.730606734752655,-8590.6708984375,304.08697509765625,0.8921225666999817,0.6211680769920349,0.435858279466629,292.51104736328125,297.1499938964844,293.1499938964844,0.9302616715431212,-13985.8125,304.0740966796875,0.9555174708366394,0.7499252557754517,0.710148274898529,292.895263671875,297.1499938964844,293.1499938964844,0.1369491964578628,-14996.8076171875,304.13995361328125,0.5744989514350891,0.161712571978569,0.758417010307312,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834167480469,1.0,0.6901718974113464,0.4263717234134674,0.4263717234134674,1.0,1.0,-3.4790053367614746,1.1253010034561155,2.3537042140960693,0.344067633152008,0.0,0.0,1.0,262.4191589355469,279.0,47.687110900878906,-30294.67578125,3958.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.717823326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.000728499435354,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419484376907349,-8767.5615234375,304.1251220703125,0.8252013325691223,0.4893408417701721,0.4443894028663635,292.66326904296875,297.1499938964844,293.1499938964844,0.6772527098655701,-10966.8798828125,304.1011962890625,0.8725776672363281,0.5848288536071777,0.5566791296005249,292.6015014648437,297.1499938964844,293.1499938964844,0.7413604259490967,-8685.041015625,304.0900573730469,0.8937777280807495,0.6286118626594543,0.4411549568176269,292.5491943359375,297.1499938964844,293.1499938964844,0.9432063102722168,-14129.611328125,304.07781982421875,0.957109272480011,0.758376955986023,0.7182505130767822,292.9211120605469,297.1499938964844,293.1499938964844,0.1381679028272628,-15099.4052734375,304.1412658691406,0.574822723865509,0.1629185527563095,0.7645666599273682,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962957382202148,0.4266051948070526,0.4266051948070526,1.0,1.0,-3.512805938720703,1.138158082962036,2.374647855758667,0.349394291639328,0.0,0.0,1.0,266.4388427734375,282.0,35.549293518066406,-30650.080078125,4068.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273455262184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381632458418,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419484376907349,-8767.5615234375,304.1251220703125,0.8252013325691223,0.4893408417701721,0.4443894028663635,292.66326904296875,297.1499938964844,293.1499938964844,0.6772527098655701,-10966.8798828125,304.1011962890625,0.8725776672363281,0.5848288536071777,0.5566791296005249,292.6015014648437,297.1499938964844,293.1499938964844,0.7413604259490967,-8685.041015625,304.0900573730469,0.8937777280807495,0.6286118626594543,0.4411549568176269,292.5491943359375,297.1499938964844,293.1499938964844,0.9432063102722168,-14129.611328125,304.07781982421875,0.957109272480011,0.758376955986023,0.7182505130767822,292.9211120605469,297.1499938964844,293.1499938964844,0.1381679028272628,-15099.4052734375,304.1412658691406,0.574822723865509,0.1629185527563095,0.7645666599273682,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962957382202148,0.4266051948070526,0.4266051948070526,1.0,1.0,-3.512805938720703,1.138158082962036,2.374647855758667,0.349394291639328,0.0,0.0,1.0,266.4388427734375,282.0,35.549293518066406,-30650.080078125,4068.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273455262184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381632458418,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437560081481934,-8786.7744140625,304.1302490234375,0.8247418999671936,0.4916522800922394,0.4466594159603119,292.6974182128906,297.1499938964844,293.1499938964844,0.6834626793861389,-11039.3974609375,304.1069641113281,0.8733364343643188,0.5902385115623474,0.561972439289093,292.6358947753906,297.1499938964844,293.1499938964844,0.7497969269752502,-8757.05078125,304.0957946777344,0.8950822949409485,0.6355270147323608,0.4460936188697815,292.5854797363281,297.1499938964844,293.1499938964844,0.9533356428146362,-14238.4912109375,304.08477783203125,0.9583272337913512,0.766238808631897,0.7258166670799255,292.9449768066406,297.1499938964844,293.1499938964844,0.1388370245695114,-15151.8076171875,304.1430053710937,0.5747506022453308,0.1638762652873993,0.7696106433868408,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019441723823547,0.4268937706947326,0.4268937706947326,1.0,1.0,-3.5430173873901367,1.1498619318008425,2.393155574798584,0.3543705940246582,0.0,0.0,1.0,270.41729736328125,285.0,54.61945343017578,-31121.591796875,4171.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.7365698218345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889065504074097,-2.3556180167361163e-05,0.0,0.0007475247257389,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437560081481934,-8786.7744140625,304.1302490234375,0.8247418999671936,0.4916522800922394,0.4466594159603119,292.6974182128906,297.1499938964844,293.1499938964844,0.6834626793861389,-11039.3974609375,304.1069641113281,0.8733364343643188,0.5902385115623474,0.561972439289093,292.6358947753906,297.1499938964844,293.1499938964844,0.7497969269752502,-8757.05078125,304.0957946777344,0.8950822949409485,0.6355270147323608,0.4460936188697815,292.5854797363281,297.1499938964844,293.1499938964844,0.9533356428146362,-14238.4912109375,304.08477783203125,0.9583272337913512,0.766238808631897,0.7258166670799255,292.9449768066406,297.1499938964844,293.1499938964844,0.1388370245695114,-15151.8076171875,304.1430053710937,0.5747506022453308,0.1638762652873993,0.7696106433868408,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019441723823547,0.4268937706947326,0.4268937706947326,1.0,1.0,-3.5430173873901367,1.1498619318008425,2.393155574798584,0.3543705940246582,0.0,0.0,1.0,270.41729736328125,285.0,54.61945343017578,-31121.591796875,4171.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.7365698218345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889065504074097,-2.3556180167361163e-05,0.0,0.0007475247257389,0.0,0.0,535.6194458007812,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458859801292419,-8811.287109375,304.1332702636719,0.8239922523498535,0.493488609790802,0.4484952390193939,292.72979736328125,297.1499938964844,293.1499938964844,0.690135657787323,-11119.173828125,304.11016845703125,0.8737732768058777,0.5951342582702637,0.5667730569839478,292.66827392578125,297.1499938964844,293.1499938964844,0.7588582038879395,-8835.8564453125,304.0987548828125,0.8960844278335571,0.6419844627380371,0.4507038295269012,292.6197204589844,297.1499938964844,293.1499938964844,0.964252769947052,-14358.7021484375,304.0882873535156,0.9592279195785522,0.7735933661460876,0.7328879833221436,292.96697998046875,297.1499938964844,293.1499938964844,0.1395330429077148,-15209.0029296875,304.1441955566406,0.5743265151977539,0.1646054834127426,0.7736204266548157,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071408033370972,0.4272325336933136,0.4272325336933136,1.0,1.0,-3.5698800086975098,1.1604933738708496,2.40938663482666,0.3590162694454193,0.0,0.0,1.0,274.3388061523437,288.0,39.69017791748047,-31423.935546875,4265.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451334595680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562157115899,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458859801292419,-8811.287109375,304.1332702636719,0.8239922523498535,0.493488609790802,0.4484952390193939,292.72979736328125,297.1499938964844,293.1499938964844,0.690135657787323,-11119.173828125,304.11016845703125,0.8737732768058777,0.5951342582702637,0.5667730569839478,292.66827392578125,297.1499938964844,293.1499938964844,0.7588582038879395,-8835.8564453125,304.0987548828125,0.8960844278335571,0.6419844627380371,0.4507038295269012,292.6197204589844,297.1499938964844,293.1499938964844,0.964252769947052,-14358.7021484375,304.0882873535156,0.9592279195785522,0.7735933661460876,0.7328879833221436,292.96697998046875,297.1499938964844,293.1499938964844,0.1395330429077148,-15209.0029296875,304.1441955566406,0.5743265151977539,0.1646054834127426,0.7736204266548157,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071408033370972,0.4272325336933136,0.4272325336933136,1.0,1.0,-3.5698800086975098,1.1604933738708496,2.40938663482666,0.3590162694454193,0.0,0.0,1.0,274.3388061523437,288.0,39.69017791748047,-31423.935546875,4265.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451334595680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562157115899,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467485785484314,-8821.05078125,304.1347351074219,0.8235178589820862,0.4942308068275451,0.4492575228214264,292.7453918457031,297.1499938964844,293.1499938964844,0.693250834941864,-11156.2744140625,304.1117248535156,0.8738818168640137,0.5973927974700928,0.5689969062805176,292.6837463378906,297.1499938964844,293.1499938964844,0.7632004022598267,-8873.5126953125,304.10015869140625,0.8964846134185791,0.6450459957122803,0.4528939723968506,292.6361083984375,297.1499938964844,293.1499938964844,0.969494640827179,-14416.267578125,304.0899658203125,0.9595748782157898,0.7770861983299255,0.73625248670578,292.9773254394531,297.1499938964844,293.1499938964844,0.1398095041513443,-15231.5185546875,304.1447448730469,0.5739964842796326,0.1648909598588943,0.7752668261528015,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935241699219,1.0,0.7095784544944763,0.4274192154407501,0.4274192154407501,1.0,1.0,-3.582136869430542,1.165433406829834,2.416703462600708,0.3612250089645386,0.0,0.0,1.0,276.27569580078125,288.0,35.817955017089844,-31566.931640625,4310.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9296875,28800.0,0.0,0.0,0.7491247653961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928794384002686,1.6929031610488892,-2.366779517615214e-05,0.0,0.0007602663827128,0.0,0.0,539.4308471679688,0.0,0.0,0.0,0.9391708970069884,4.0,0.0,1.0
