time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465143918991089,-8816.1572265625,304.137939453125,0.8229743838310242,0.4948506355285644,0.4499174058437347,292.7606506347656,297.1499938964844,293.1499938964844,0.6950201988220215,-11175.314453125,304.1154479980469,0.8739144206047058,0.5995191335678101,0.5711047053337097,292.6988525390625,297.1499938964844,293.1499938964844,0.7661082148551941,-8897.1787109375,304.1039123535156,0.896813690662384,0.6479851007461548,0.4550071358680725,292.6521911621094,297.1499938964844,293.1499938964844,0.9729868173599244,-14451.75,304.0945129394531,0.9598485231399536,0.7804402709007263,0.739500880241394,292.9872436523437,297.1499938964844,293.1499938964844,0.139794260263443,-15226.7236328125,304.1457214355469,0.5735917091369629,0.1651271432638168,0.7766969799995422,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.929931640625,1.0,0.7119156122207642,0.4276172816753387,0.4276172816753387,1.0,1.0,-3.59363865852356,1.1701329946517944,2.4235057830810547,0.3633634150028229,0.0,0.0,1.0,278.2037658691406,291.0,63.08839416503906,-31836.251953125,4352.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.728515625,28800.0,0.0,0.0,0.7531542181968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171728610992432,1.717197299003601,-2.4351951651624404e-05,0.0,0.0007643557619303,0.0,0.0,562.9889526367188,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470369458198547,-8820.6982421875,304.1410522460937,0.8216745257377625,0.495745450258255,0.4509215354919433,292.79010009765625,297.1499938964844,293.1499938964844,0.6998311877250671,-11231.7958984375,304.1189270019531,0.8737495541572571,0.6034123301506042,0.5749655365943909,292.7276916503906,297.1499938964844,293.1499938964844,0.7734052538871765,-8959.908203125,304.1070861816406,0.8972593545913696,0.653563380241394,0.4590022265911102,292.6830444335937,297.1499938964844,293.1499938964844,0.9817653298377992,-14547.185546875,304.09832763671875,0.9601710438728333,0.7867903113365173,0.7456334233283997,293.0059509277344,297.1499938964844,293.1499938964844,0.1400090754032135,-15242.060546875,304.14678955078125,0.5725588798522949,0.1654561907052993,0.778911828994751,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162861227989197,0.4280469119548797,0.4280469119548797,1.0,1.0,-3.6143431663513184,1.1787998676300049,2.435543298721313,0.3674153685569763,0.0,0.0,1.0,282.03350830078125,294.0,47.42512130737305,-32103.83203125,4432.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608532905578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454635978210717e-05,0.0,0.0007721693837083,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470369458198547,-8820.6982421875,304.1410522460937,0.8216745257377625,0.495745450258255,0.4509215354919433,292.79010009765625,297.1499938964844,293.1499938964844,0.6998311877250671,-11231.7958984375,304.1189270019531,0.8737495541572571,0.6034123301506042,0.5749655365943909,292.7276916503906,297.1499938964844,293.1499938964844,0.7734052538871765,-8959.908203125,304.1070861816406,0.8972593545913696,0.653563380241394,0.4590022265911102,292.6830444335937,297.1499938964844,293.1499938964844,0.9817653298377992,-14547.185546875,304.09832763671875,0.9601710438728333,0.7867903113365173,0.7456334233283997,293.0059509277344,297.1499938964844,293.1499938964844,0.1400090754032135,-15242.060546875,304.14678955078125,0.5725588798522949,0.1654561907052993,0.778911828994751,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162861227989197,0.4280469119548797,0.4280469119548797,1.0,1.0,-3.6143431663513184,1.1787998676300049,2.435543298721313,0.3674153685569763,0.0,0.0,1.0,282.03350830078125,294.0,47.42512130737305,-32103.83203125,4432.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608532905578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454635978210717e-05,0.0,0.0007721693837083,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471571087837219,-8820.462890625,304.1438293457031,0.820124626159668,0.496174693107605,0.45151287317276,292.8180847167969,297.1499938964844,293.1499938964844,0.7042694687843323,-11283.9267578125,304.12188720703125,0.8733406662940979,0.6068492531776428,0.5784017443656921,292.754638671875,297.1499938964844,293.1499938964844,0.7804917097091675,-9020.96484375,304.10955810546875,0.8975073099136353,0.6587936282157898,0.4627580940723419,292.7121887207031,297.1499938964844,293.1499938964844,0.990250289440155,-14639.65625,304.1014099121094,0.9602760672569276,0.7927128672599792,0.751366138458252,293.0231628417969,297.1499938964844,293.1499938964844,0.1401080191135406,-15248.013671875,304.1476745605469,0.5712808966636658,0.1656145006418228,0.7803489565849304,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202828526496887,0.4285168945789337,0.4285168945789337,1.0,1.0,-3.632336139678955,1.1866068840026855,2.445729255676269,0.371209442615509,0.0,0.0,1.0,285.8006591796875,297.0,38.07010269165039,-32341.19140625,4505.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678677439689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792881806381,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471571087837219,-8820.462890625,304.1438293457031,0.820124626159668,0.496174693107605,0.45151287317276,292.8180847167969,297.1499938964844,293.1499938964844,0.7042694687843323,-11283.9267578125,304.12188720703125,0.8733406662940979,0.6068492531776428,0.5784017443656921,292.754638671875,297.1499938964844,293.1499938964844,0.7804917097091675,-9020.96484375,304.10955810546875,0.8975073099136353,0.6587936282157898,0.4627580940723419,292.7121887207031,297.1499938964844,293.1499938964844,0.990250289440155,-14639.65625,304.1014099121094,0.9602760672569276,0.7927128672599792,0.751366138458252,293.0231628417969,297.1499938964844,293.1499938964844,0.1401080191135406,-15248.013671875,304.1476745605469,0.5712808966636658,0.1656145006418228,0.7803489565849304,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202828526496887,0.4285168945789337,0.4285168945789337,1.0,1.0,-3.632336139678955,1.1866068840026855,2.445729255676269,0.371209442615509,0.0,0.0,1.0,285.8006591796875,297.0,38.07010269165039,-32341.19140625,4505.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678677439689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792881806381,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455098152160645,-8797.193359375,304.14849853515625,0.8183214664459229,0.4961817562580108,0.4517200589179992,292.8449401855469,297.1499938964844,293.1499938964844,0.7065410614013672,-11307.83203125,304.1272888183594,0.8726664781570435,0.6098146438598633,0.581402063369751,292.7802734375,297.1499938964844,293.1499938964844,0.7853562235832214,-9060.955078125,304.11474609375,0.897517740726471,0.66361004114151,0.4662406742572784,292.74005126953125,297.1499938964844,293.1499938964844,0.9959986209869384,-14698.7138671875,304.1077880859375,0.9601297974586488,0.7981512546539307,0.7566644549369812,293.0390014648437,297.1499938964844,293.1499938964844,0.1397493034601211,-15212.0283203125,304.1490173339844,0.5697658061981201,0.1656145900487899,0.7810853719711304,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239237427711487,0.4290271699428558,0.4290271699428558,1.0,1.0,-3.647648572921753,1.1935657262802124,2.454082727432251,0.374753475189209,0.0,0.0,1.0,289.53448486328125,300.0,57.5355339050293,-32699.765625,4570.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747166752815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862389320507,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455098152160645,-8797.193359375,304.14849853515625,0.8183214664459229,0.4961817562580108,0.4517200589179992,292.8449401855469,297.1499938964844,293.1499938964844,0.7065410614013672,-11307.83203125,304.1272888183594,0.8726664781570435,0.6098146438598633,0.581402063369751,292.7802734375,297.1499938964844,293.1499938964844,0.7853562235832214,-9060.955078125,304.11474609375,0.897517740726471,0.66361004114151,0.4662406742572784,292.74005126953125,297.1499938964844,293.1499938964844,0.9959986209869384,-14698.7138671875,304.1077880859375,0.9601297974586488,0.7981512546539307,0.7566644549369812,293.0390014648437,297.1499938964844,293.1499938964844,0.1397493034601211,-15212.0283203125,304.1490173339844,0.5697658061981201,0.1656145900487899,0.7810853719711304,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239237427711487,0.4290271699428558,0.4290271699428558,1.0,1.0,-3.647648572921753,1.1935657262802124,2.454082727432251,0.374753475189209,0.0,0.0,1.0,289.53448486328125,300.0,57.5355339050293,-32699.765625,4570.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747166752815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862389320507,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.544329047203064,-8781.0703125,304.15093994140625,0.8163266181945801,0.4958526194095611,0.4516129195690155,292.8704528808594,297.1499938964844,293.1499938964844,0.7093865871429443,-11340.56640625,304.1300964355469,0.8717811107635498,0.6123703718185425,0.5840053558349609,292.804443359375,297.1499938964844,293.1499938964844,0.7909746170043945,-9109.0234375,304.1171264648437,0.8973375558853149,0.6680724620819092,0.469467282295227,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5947265625,304.0989074707031,0.959794580936432,0.8032481074333191,0.7615841627120972,293.0535583496094,297.1499938964844,293.1499938964844,0.1394987404346466,-15187.79296875,304.1497497558594,0.5680525302886963,0.165472537279129,0.781170666217804,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272330522537231,0.4295747578144073,0.4295747578144073,1.0,1.0,-3.660557985305786,1.1997696161270142,2.4607882499694824,0.3780694305896759,0.0,0.0,1.0,293.20733642578125,303.0,44.28709030151367,-32900.8125,4629.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810219526290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926379912532,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.544329047203064,-8781.0703125,304.15093994140625,0.8163266181945801,0.4958526194095611,0.4516129195690155,292.8704528808594,297.1499938964844,293.1499938964844,0.7093865871429443,-11340.56640625,304.1300964355469,0.8717811107635498,0.6123703718185425,0.5840053558349609,292.804443359375,297.1499938964844,293.1499938964844,0.7909746170043945,-9109.0234375,304.1171264648437,0.8973375558853149,0.6680724620819092,0.469467282295227,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5947265625,304.0989074707031,0.959794580936432,0.8032481074333191,0.7615841627120972,293.0535583496094,297.1499938964844,293.1499938964844,0.1394987404346466,-15187.79296875,304.1497497558594,0.5680525302886963,0.165472537279129,0.781170666217804,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272330522537231,0.4295747578144073,0.4295747578144073,1.0,1.0,-3.660557985305786,1.1997696161270142,2.4607882499694824,0.3780694305896759,0.0,0.0,1.0,293.20733642578125,303.0,44.28709030151367,-32900.8125,4629.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810219526290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926379912532,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436003804206848,-8771.3408203125,304.152099609375,0.8152827024459839,0.4955635964870453,0.4514490664005279,292.8827209472656,297.1499938964844,293.1499938964844,0.7106300592422485,-11354.7626953125,304.1314697265625,0.8712902069091797,0.6134971380233765,0.585165798664093,292.8160400390625,297.1499938964844,293.1499938964844,0.7936356663703918,-9131.7451171875,304.1182556152344,0.8972082138061523,0.6701728701591492,0.4709905087947845,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.4345703125,304.079345703125,0.9596526622772216,0.8058888912200928,0.76405268907547,293.06036376953125,297.1499938964844,293.1499938964844,0.1393338590860366,-15172.35546875,304.15008544921875,0.5671508312225342,0.165357619524002,0.7809981107711792,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.728782594203949,0.4298597872257232,0.4298597872257232,1.0,1.0,-3.666352510452272,1.2026678323745728,2.463684797286988,0.37966388463974,0.0,0.0,1.0,294.9957275390625,303.0,40.88388442993164,-32997.20703125,4657.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.7839324474334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0007955917390063,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418565273284912,-8748.00390625,304.1548767089844,0.8141999244689941,0.4951803982257843,0.4512079954147339,292.8948059082031,297.1499938964844,293.1499938964844,0.7105745673179626,-11351.638671875,304.1349182128906,0.8707610368728638,0.6145119667053223,0.5862289071083069,292.8274230957031,297.1499938964844,293.1499938964844,0.7948945760726929,-9140.9091796875,304.1217346191406,0.8970455527305603,0.6721711754798889,0.4724502265453338,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7626953125,304.0730285644531,0.9595330953598022,0.8084602355957031,0.7665521502494812,293.0668640136719,297.1499938964844,293.1499938964844,0.1389109045267105,-15132.5859375,304.1508483886719,0.5662237405776978,0.1652179509401321,0.7807112336158752,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.1181945800781,1.0,0.7302717566490173,0.4301519989967346,0.4301519989967346,1.0,1.0,-3.671761274337769,1.2054474353790283,2.46631383895874,0.381231427192688,0.0,0.0,1.0,296.76202392578125,306.0,66.88573455810547,-33217.9453125,4683.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869058847427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0007986094569787,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394772291183472,-8717.08984375,304.1571960449219,0.8118602633476257,0.4941669702529907,0.4504912495613098,292.91815185546875,297.1499938964844,293.1499938964844,0.7118499875068665,-11365.2216796875,304.1377868652344,0.8695301413536072,0.616239607334137,0.5880571007728577,292.8489074707031,297.1499938964844,293.1499938964844,0.799079418182373,-9176.3564453125,304.1241149902344,0.8965809941291809,0.6759834289550781,0.4752073884010315,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.33984375,304.0444030761719,0.9591463804244996,0.8133683800697327,0.7713015079498291,293.0789794921875,297.1499938964844,293.1499938964844,0.1383817493915558,-15084.0703125,304.15142822265625,0.5642537474632263,0.1648641675710678,0.7798115015029907,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330549359321594,0.4307613372802734,0.4307613372802734,1.0,1.0,-3.6810495853424072,1.2105292081832886,2.470520496368408,0.3842252492904663,0.0,0.0,1.0,300.28924560546875,309.0,51.2354850769043,-33399.21484375,4731.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925739884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043618290685,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394772291183472,-8717.08984375,304.1571960449219,0.8118602633476257,0.4941669702529907,0.4504912495613098,292.91815185546875,297.1499938964844,293.1499938964844,0.7118499875068665,-11365.2216796875,304.1377868652344,0.8695301413536072,0.616239607334137,0.5880571007728577,292.8489074707031,297.1499938964844,293.1499938964844,0.799079418182373,-9176.3564453125,304.1241149902344,0.8965809941291809,0.6759834289550781,0.4752073884010315,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.33984375,304.0444030761719,0.9591463804244996,0.8133683800697327,0.7713015079498291,293.0789794921875,297.1499938964844,293.1499938964844,0.1383817493915558,-15084.0703125,304.15142822265625,0.5642537474632263,0.1648641675710678,0.7798115015029907,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330549359321594,0.4307613372802734,0.4307613372802734,1.0,1.0,-3.6810495853424072,1.2105292081832886,2.470520496368408,0.3842252492904663,0.0,0.0,1.0,300.28924560546875,309.0,51.2354850769043,-33399.21484375,4731.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925739884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043618290685,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.536911129951477,-8684.0849609375,304.1590576171875,0.809333324432373,0.4928419589996338,0.4494984447956085,292.9403991699219,297.1499938964844,293.1499938964844,0.7128779888153076,-11376.123046875,304.14013671875,0.8681370615959167,0.6176030039787292,0.5895397067070007,292.8691101074219,297.1499938964844,293.1499938964844,0.8031927347183228,-9211.4638671875,304.1258850097656,0.8959996104240417,0.6795085668563843,0.4777880311012268,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5107421875,304.01495361328125,0.9586654305458068,0.8180591464042664,0.7758473753929138,293.09002685546875,297.1499938964844,293.1499938964844,0.1378236711025238,-15033.5908203125,304.1518859863281,0.5621694922447205,0.1644210368394851,0.7785065174102783,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356035113334656,0.4313963949680328,0.4313963949680328,1.0,1.0,-3.688645362854004,1.2150778770446775,2.473567485809326,0.3870603144168854,0.0,0.0,1.0,303.7708435058594,312.0,41.93021774291992,-33558.09375,4775.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976740598678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095377706922,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.536911129951477,-8684.0849609375,304.1590576171875,0.809333324432373,0.4928419589996338,0.4494984447956085,292.9403991699219,297.1499938964844,293.1499938964844,0.7128779888153076,-11376.123046875,304.14013671875,0.8681370615959167,0.6176030039787292,0.5895397067070007,292.8691101074219,297.1499938964844,293.1499938964844,0.8031927347183228,-9211.4638671875,304.1258850097656,0.8959996104240417,0.6795085668563843,0.4777880311012268,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5107421875,304.01495361328125,0.9586654305458068,0.8180591464042664,0.7758473753929138,293.09002685546875,297.1499938964844,293.1499938964844,0.1378236711025238,-15033.5908203125,304.1518859863281,0.5621694922447205,0.1644210368394851,0.7785065174102783,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.7356035113334656,0.4313963949680328,0.4313963949680328,1.0,1.0,-3.688645362854004,1.2150778770446775,2.473567485809326,0.3870603144168854,0.0,0.0,1.0,303.7708435058594,312.0,41.93021774291992,-33558.09375,4775.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976740598678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095377706922,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328251719474792,-8631.0224609375,304.1627197265625,0.8065390586853027,0.491174578666687,0.4482125639915466,292.9620056152344,297.1499938964844,293.1499938964844,0.7119055986404419,-11361.0087890625,304.1448669433594,0.8665135502815247,0.6185317039489746,0.5906434655189514,292.8886108398437,297.1499938964844,293.1499938964844,0.8052085638046265,-9226.779296875,304.13037109375,0.8952021598815918,0.682674765586853,0.4801253974437713,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2890625,304.0026550292969,0.9579516649246216,0.8222603797912598,0.7800173759460449,293.1001281738281,297.1499938964844,293.1499938964844,0.1369074881076812,-14949.7080078125,304.1527404785156,0.5599377155303955,0.1638885140419006,0.7768312692642212,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379106879234314,0.4320605397224426,0.4320605397224426,1.0,1.0,-3.6942429542541504,1.218985676765442,2.475257396697998,0.3897062242031097,0.0,0.0,1.0,307.2756652832031,315.0,59.86959838867188,-33836.015625,4813.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027079701423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146465406753,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328251719474792,-8631.0224609375,304.1627197265625,0.8065390586853027,0.491174578666687,0.4482125639915466,292.9620056152344,297.1499938964844,293.1499938964844,0.7119055986404419,-11361.0087890625,304.1448669433594,0.8665135502815247,0.6185317039489746,0.5906434655189514,292.8886108398437,297.1499938964844,293.1499938964844,0.8052085638046265,-9226.779296875,304.13037109375,0.8952021598815918,0.682674765586853,0.4801253974437713,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2890625,304.0026550292969,0.9579516649246216,0.8222603797912598,0.7800173759460449,293.1001281738281,297.1499938964844,293.1499938964844,0.1369074881076812,-14949.7080078125,304.1527404785156,0.5599377155303955,0.1638885140419006,0.7768312692642212,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379106879234314,0.4320605397224426,0.4320605397224426,1.0,1.0,-3.6942429542541504,1.218985676765442,2.475257396697998,0.3897062242031097,0.0,0.0,1.0,307.2756652832031,315.0,59.86959838867188,-33836.015625,4813.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027079701423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146465406753,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292466878890991,-8585.4013671875,304.1644287109375,0.8035058379173279,0.4892036020755768,0.4466484785079956,292.9829406738281,297.1499938964844,293.1499938964844,0.7115101218223572,-11354.611328125,304.1472473144531,0.8646857738494873,0.6190451383590698,0.5913538932800293,292.9068908691406,297.1499938964844,293.1499938964844,0.8081005215644836,-9251.2734375,304.132080078125,0.8942551016807556,0.6855835318565369,0.4822712242603302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7568359375,303.98193359375,0.957053005695343,0.826170802116394,0.7838431000709534,293.1094055175781,297.1499938964844,293.1499938964844,0.136151522397995,-14881.8759765625,304.153076171875,0.5575779676437378,0.1632695496082306,0.7747707366943359,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399734854698181,0.4327576458454132,0.4327576458454132,1.0,1.0,-3.69792366027832,1.2222976684570312,2.475625991821289,0.3921730518341064,0.0,0.0,1.0,310.7660522460937,318.0,47.22078704833984,-33965.796875,4846.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072928190231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192995446734,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292466878890991,-8585.4013671875,304.1644287109375,0.8035058379173279,0.4892036020755768,0.4466484785079956,292.9829406738281,297.1499938964844,293.1499938964844,0.7115101218223572,-11354.611328125,304.1472473144531,0.8646857738494873,0.6190451383590698,0.5913538932800293,292.9068908691406,297.1499938964844,293.1499938964844,0.8081005215644836,-9251.2734375,304.132080078125,0.8942551016807556,0.6855835318565369,0.4822712242603302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7568359375,303.98193359375,0.957053005695343,0.826170802116394,0.7838431000709534,293.1094055175781,297.1499938964844,293.1499938964844,0.136151522397995,-14881.8759765625,304.153076171875,0.5575779676437378,0.1632695496082306,0.7747707366943359,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399734854698181,0.4327576458454132,0.4327576458454132,1.0,1.0,-3.69792366027832,1.2222976684570312,2.475625991821289,0.3921730518341064,0.0,0.0,1.0,310.7660522460937,318.0,47.22078704833984,-33965.796875,4846.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072928190231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192995446734,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273366570472717,-8561.0615234375,304.165283203125,0.8019278049468994,0.4881042838096618,0.4457664787769317,292.99322509765625,297.1499938964844,293.1499938964844,0.7111168503761292,-11348.9921875,304.1484375,0.8637039065361023,0.6191388368606567,0.5915579795837402,292.9156494140625,297.1499938964844,293.1499938964844,0.8094406723976135,-9262.603515625,304.1329040527344,0.8937408328056335,0.6869439482688904,0.4832802414894104,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3798828125,303.9720764160156,0.95656555891037,0.8280332088470459,0.7856741547584534,293.1137390136719,297.1499938964844,293.1499938964844,0.1357529759407043,-14846.2021484375,304.1532592773437,0.5563631653785706,0.16293266415596,0.7736141085624695,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409201264381409,0.4331205487251282,0.4331205487251282,1.0,1.0,-3.699134588241577,1.2237657308578491,2.4753687381744385,0.3933577537536621,0.0,0.0,1.0,312.4969787597656,318.0,44.27872848510742,-34027.66015625,4860.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093776106834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176362991333,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214153931476,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248593091964722,-8529.06640625,304.1669921875,0.8003056049346924,0.4869249761104584,0.4448176026344299,293.00341796875,297.1499938964844,293.1499938964844,0.7099574208259583,-11333.212890625,304.1508178710937,0.8626746535301208,0.6191262602806091,0.5916657447814941,292.9241943359375,297.1499938964844,293.1499938964844,0.809989333152771,-9266.337890625,304.135009765625,0.8931940793991089,0.6882345080375671,0.4842457473278045,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.791015625,303.9690246582031,0.9560381174087524,0.8297794461250305,0.7874301075935364,293.1178894042969,297.1499938964844,293.1499938964844,0.1352170407772064,-14797.4833984375,304.15362548828125,0.55512535572052,0.1625790894031524,0.7723866701126099,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.7418129444122314,0.4334949851036072,0.4334949851036072,1.0,1.0,-3.699921369552612,1.2251121997833252,2.474809169769287,0.3945169150829315,0.0,0.0,1.0,314.22589111328125,321.0,56.78413772583008,-34147.99609375,4873.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114477396011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235163404606,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205017328262329,-8473.5888671875,304.1685791015625,0.7969251871109009,0.4843460917472839,0.4427154064178467,293.0232849121094,297.1499938964844,293.1499938964844,0.7083628177642822,-11312.162109375,304.1531982421875,0.8604758977890015,0.6188080906867981,0.5915955305099487,292.9405212402344,297.1499938964844,293.1499938964844,0.81209397315979,-9284.08203125,304.1365051269531,0.8920018672943115,0.6906429529190063,0.4860465228557586,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.9052734375,303.9538879394531,0.9548359513282776,0.8330339789390564,0.7906603217124939,293.1256103515625,297.1499938964844,293.1499938964844,0.1343363374471664,-14718.7587890625,304.1539001464844,0.5525800585746765,0.1618238091468811,0.7697192430496216,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434312701225281,0.4342802464962005,0.4342802464962005,1.0,1.0,-3.700153350830078,1.227420449256897,2.472732782363892,0.3967420160770416,0.0,0.0,1.0,317.67779541015625,324.0,46.46543884277344,-34250.046875,4896.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152099251747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273344719782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205017328262329,-8473.5888671875,304.1685791015625,0.7969251871109009,0.4843460917472839,0.4427154064178467,293.0232849121094,297.1499938964844,293.1499938964844,0.7083628177642822,-11312.162109375,304.1531982421875,0.8604758977890015,0.6188080906867981,0.5915955305099487,292.9405212402344,297.1499938964844,293.1499938964844,0.81209397315979,-9284.08203125,304.1365051269531,0.8920018672943115,0.6906429529190063,0.4860465228557586,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.9052734375,303.9538879394531,0.9548359513282776,0.8330339789390564,0.7906603217124939,293.1256103515625,297.1499938964844,293.1499938964844,0.1343363374471664,-14718.7587890625,304.1539001464844,0.5525800585746765,0.1618238091468811,0.7697192430496216,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434312701225281,0.4342802464962005,0.4342802464962005,1.0,1.0,-3.700153350830078,1.227420449256897,2.472732782363892,0.3967420160770416,0.0,0.0,1.0,317.67779541015625,324.0,46.46543884277344,-34250.046875,4896.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152099251747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273344719782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157085061073303,-8412.408203125,304.1703796386719,0.793402910232544,0.4814803898334503,0.4403584897518158,293.04254150390625,297.1499938964844,293.1499938964844,0.7061269879341125,-11283.07421875,304.1558532714844,0.8581336140632629,0.6181089878082275,0.5911701917648315,292.9559326171875,297.1499938964844,293.1499938964844,0.8137454390525818,-9297.7255859375,304.13824462890625,0.8907222747802734,0.6928221583366394,0.4876936674118042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2802734375,303.942138671875,0.953525960445404,0.836012065410614,0.7936421632766724,293.13262939453125,297.1499938964844,293.1499938964844,0.1333854794502258,-14633.6494140625,304.1541748046875,0.549976646900177,0.1610146462917328,0.766804575920105,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448466420173645,0.4351082146167755,0.4351082146167755,1.0,1.0,-3.6988701820373535,1.2292982339859009,2.469572067260742,0.3988696634769439,0.0,0.0,1.0,321.0917663574219,327.0,45.31013107299805,-34355.51953125,4914.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184508085250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306234958581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157085061073303,-8412.408203125,304.1703796386719,0.793402910232544,0.4814803898334503,0.4403584897518158,293.04254150390625,297.1499938964844,293.1499938964844,0.7061269879341125,-11283.07421875,304.1558532714844,0.8581336140632629,0.6181089878082275,0.5911701917648315,292.9559326171875,297.1499938964844,293.1499938964844,0.8137454390525818,-9297.7255859375,304.13824462890625,0.8907222747802734,0.6928221583366394,0.4876936674118042,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2802734375,303.942138671875,0.953525960445404,0.836012065410614,0.7936421632766724,293.13262939453125,297.1499938964844,293.1499938964844,0.1333854794502258,-14633.6494140625,304.1541748046875,0.549976646900177,0.1610146462917328,0.766804575920105,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448466420173645,0.4351082146167755,0.4351082146167755,1.0,1.0,-3.6988701820373535,1.2292982339859009,2.469572067260742,0.3988696634769439,0.0,0.0,1.0,321.0917663574219,327.0,45.31013107299805,-34355.51953125,4914.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184508085250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306234958581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105229020118713,-8346.1103515625,304.1722412109375,0.7897407412528992,0.4783706963062286,0.437774658203125,293.0612487792969,297.1499938964844,293.1499938964844,0.7032648921012878,-11246.1982421875,304.15869140625,0.8556374907493591,0.6170371770858765,0.5903985500335693,292.9712829589844,297.1499938964844,293.1499938964844,0.8148219585418701,-9306.1162109375,304.140380859375,0.8892934918403625,0.6946262717247009,0.4891171753406524,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6669921875,303.9339904785156,0.9520699381828308,0.8386741876602173,0.7963398098945618,293.1390380859375,297.1499938964844,293.1499938964844,0.1323737353086471,-14542.9697265625,304.15447998046875,0.5473123788833618,0.1601540744304657,0.7636762857437134,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460677027702332,0.4359448850154876,0.4359448850154876,1.0,1.0,-3.6960296630859375,1.2306257486343384,2.4654037952423096,0.4007928073406219,0.0,0.0,1.0,324.49658203125,330.0,46.70680618286133,-34456.19921875,4927.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212311863899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334452868439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105229020118713,-8346.1103515625,304.1722412109375,0.7897407412528992,0.4783706963062286,0.437774658203125,293.0612487792969,297.1499938964844,293.1499938964844,0.7032648921012878,-11246.1982421875,304.15869140625,0.8556374907493591,0.6170371770858765,0.5903985500335693,292.9712829589844,297.1499938964844,293.1499938964844,0.8148219585418701,-9306.1162109375,304.140380859375,0.8892934918403625,0.6946262717247009,0.4891171753406524,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6669921875,303.9339904785156,0.9520699381828308,0.8386741876602173,0.7963398098945618,293.1390380859375,297.1499938964844,293.1499938964844,0.1323737353086471,-14542.9697265625,304.15447998046875,0.5473123788833618,0.1601540744304657,0.7636762857437134,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460677027702332,0.4359448850154876,0.4359448850154876,1.0,1.0,-3.6960296630859375,1.2306257486343384,2.4654037952423096,0.4007928073406219,0.0,0.0,1.0,324.49658203125,330.0,46.70680618286133,-34456.19921875,4927.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212311863899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334452868439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049979090690613,-8275.390625,304.17401123046875,0.7859586477279663,0.4750396907329559,0.4349942803382873,293.0794677734375,297.1499938964844,293.1499938964844,0.6997813582420349,-11201.6337890625,304.1615905761719,0.85298752784729,0.6155881285667419,0.5892770290374756,292.986328125,297.1499938964844,293.1499938964844,0.8152680397033691,-9308.8291015625,304.142822265625,0.8876978158950806,0.6960949897766113,0.4902882575988769,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9951171875,303.9294738769531,0.9504544138908386,0.8410013318061829,0.7987306714057922,293.1449279785156,297.1499938964844,293.1499938964844,0.1313010156154632,-14446.7041015625,304.1547546386719,0.544583261013031,0.1592398434877395,0.76031893491745,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470917105674744,0.4368291795253753,0.4368291795253753,1.0,1.0,-3.691583156585693,1.2314929962158203,2.460090160369873,0.4026078879833221,0.0,0.0,1.0,327.8948974609375,333.0,48.609676361083984,-34547.20703125,4935.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235811591148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358302293345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049979090690613,-8275.390625,304.17401123046875,0.7859586477279663,0.4750396907329559,0.4349942803382873,293.0794677734375,297.1499938964844,293.1499938964844,0.6997813582420349,-11201.6337890625,304.1615905761719,0.85298752784729,0.6155881285667419,0.5892770290374756,292.986328125,297.1499938964844,293.1499938964844,0.8152680397033691,-9308.8291015625,304.142822265625,0.8876978158950806,0.6960949897766113,0.4902882575988769,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9951171875,303.9294738769531,0.9504544138908386,0.8410013318061829,0.7987306714057922,293.1449279785156,297.1499938964844,293.1499938964844,0.1313010156154632,-14446.7041015625,304.1547546386719,0.544583261013031,0.1592398434877395,0.76031893491745,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470917105674744,0.4368291795253753,0.4368291795253753,1.0,1.0,-3.691583156585693,1.2314929962158203,2.460090160369873,0.4026078879833221,0.0,0.0,1.0,327.8948974609375,333.0,48.609676361083984,-34547.20703125,4935.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235811591148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358302293345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021064281463623,-8238.3330078125,304.1748962402344,0.7840209603309631,0.4732688963413238,0.4335227906703949,293.0885009765625,297.1499938964844,293.1499938964844,0.6978063583374023,-11176.462890625,304.1630554199219,0.851604700088501,0.6147055625915527,0.5885781645774841,292.9936218261719,297.1499938964844,293.1499938964844,0.8153026103973389,-9308.5517578125,304.1440734863281,0.8868552446365356,0.6967320442199707,0.4908033609390259,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.7119140625,303.92852783203125,0.9495881199836732,0.8420381546020508,0.7998091578483582,293.14764404296875,297.1499938964844,293.1499938964844,0.1307449638843536,-14396.7626953125,304.1549072265625,0.5431987047195435,0.1587648540735244,0.7585610151290894,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554443359375,1.0,0.747531533241272,0.4372908473014831,0.4372908473014831,1.0,1.0,-3.688775062561035,1.2317636013031006,2.4570114612579346,0.4034817218780517,0.0,0.0,1.0,329.5899658203125,333.0,49.45576858520508,-34588.40234375,4938.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246041536331177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368684211745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
