time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.499099463224411,-8199.7236328125,304.17584228515625,0.7820325493812561,0.4713918566703796,0.4319716393947601,293.0976257324219,297.1499938964844,293.1499938964844,0.6956593990325928,-11149.123046875,304.1645812988281,0.8501714468002319,0.6136932969093323,0.5877707004547119,293.0007629394531,297.1499938964844,293.1499938964844,0.8152297139167786,-9307.357421875,304.145263671875,0.8859829306602478,0.6973130106925964,0.4912796318531036,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.5419921875,303.9283752441406,0.948678731918335,0.8429952263832092,0.8008146286010742,293.1502685546875,297.1499938964844,293.1499938964844,0.1301787048578262,-14345.8701171875,304.1550598144531,0.5418007969856262,0.1582799106836319,0.756761372089386,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479241490364075,0.4377672374248504,0.4377672374248504,1.0,1.0,-3.685555934906006,1.2319217920303345,2.453634023666382,0.4043352305889129,0.0,0.0,1.0,331.2900085449219,336.0,50.25656509399414,-34626.4453125,4939.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255358934402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378139464184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927214682102203,-8117.6318359375,304.1778564453125,0.7779042720794678,0.4673924446105957,0.4286193549633026,293.1159362792969,297.1499938964844,293.1499938964844,0.6908053159713745,-11087.380859375,304.1678161621094,0.8471471071243286,0.611306369304657,0.5858003497123718,293.0144958496094,297.1499938964844,293.1499938964844,0.8147628307342529,-9302.2373046875,304.1476135253906,0.8841566443443298,0.6983097195625305,0.4921176135540008,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.4482421875,303.9305419921875,0.9467321038246156,0.8446618914604187,0.8025971055030823,293.1551513671875,297.1499938964844,293.1499938964844,0.1290169060230255,-14241.34375,304.1553039550781,0.538972020149231,0.1572816669940948,0.7530427575111389,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485591769218445,0.438765287399292,0.438765287399292,1.0,1.0,-3.67783260345459,1.2318836450576782,2.445948839187622,0.4059673845767975,0.0,0.0,1.0,334.6949768066406,339.0,51.73701095581055,-34692.50390625,4938.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827122688293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394243777729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927214682102203,-8117.6318359375,304.1778564453125,0.7779042720794678,0.4673924446105957,0.4286193549633026,293.1159362792969,297.1499938964844,293.1499938964844,0.6908053159713745,-11087.380859375,304.1678161621094,0.8471471071243286,0.611306369304657,0.5858003497123718,293.0144958496094,297.1499938964844,293.1499938964844,0.8147628307342529,-9302.2373046875,304.1476135253906,0.8841566443443298,0.6983097195625305,0.4921176135540008,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.4482421875,303.9305419921875,0.9467321038246156,0.8446618914604187,0.8025971055030823,293.1551513671875,297.1499938964844,293.1499938964844,0.1290169060230255,-14241.34375,304.1553039550781,0.538972020149231,0.1572816669940948,0.7530427575111389,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485591769218445,0.438765287399292,0.438765287399292,1.0,1.0,-3.67783260345459,1.2318836450576782,2.445948839187622,0.4059673845767975,0.0,0.0,1.0,334.6949768066406,339.0,51.73701095581055,-34692.50390625,4938.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.827122688293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394243777729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860478639602661,-8031.61474609375,304.1796875,0.7736927270889282,0.4632018804550171,0.4250676333904266,293.13385009765625,297.1499938964844,293.1499938964844,0.6853315830230713,-11017.9697265625,304.1709899902344,0.8439874053001404,0.6085283756256104,0.5834425687789917,293.0274963378906,297.1499938964844,293.1499938964844,0.8139071464538574,-9293.837890625,304.1498413085937,0.8822636604309082,0.6990993022918701,0.4928111433982849,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9091796875,303.9357604980469,0.9446570873260498,0.8460032343864441,0.804076611995697,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230845928192,-14133.7841796875,304.155517578125,0.5361325144767761,0.156251773238182,0.7491793632507324,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490121722221375,0.4398209750652313,0.4398209750652313,1.0,1.0,-3.668690204620361,1.231467843055725,2.437222480773926,0.4075279235839844,0.0,0.0,1.0,338.0641784667969,342.0,52.78020477294922,-34746.29296875,4933.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299577236175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423015824519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860478639602661,-8031.61474609375,304.1796875,0.7736927270889282,0.4632018804550171,0.4250676333904266,293.13385009765625,297.1499938964844,293.1499938964844,0.6853315830230713,-11017.9697265625,304.1709899902344,0.8439874053001404,0.6085283756256104,0.5834425687789917,293.0274963378906,297.1499938964844,293.1499938964844,0.8139071464538574,-9293.837890625,304.1498413085937,0.8822636604309082,0.6990993022918701,0.4928111433982849,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9091796875,303.9357604980469,0.9446570873260498,0.8460032343864441,0.804076611995697,293.1595764160156,297.1499938964844,293.1499938964844,0.1278230845928192,-14133.7841796875,304.155517578125,0.5361325144767761,0.156251773238182,0.7491793632507324,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490121722221375,0.4398209750652313,0.4398209750652313,1.0,1.0,-3.668690204620361,1.231467843055725,2.437222480773926,0.4075279235839844,0.0,0.0,1.0,338.0641784667969,342.0,52.78020477294922,-34746.29296875,4933.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299577236175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423015824519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789378941059112,-7939.609375,304.181640625,0.7693294286727905,0.4587333798408508,0.4213165640830993,293.1519775390625,297.1499938964844,293.1499938964844,0.6790223121643066,-10937.865234375,304.1745300292969,0.8406117558479309,0.6052653193473816,0.5806844234466553,293.0406188964844,297.1499938964844,293.1499938964844,0.8123416304588318,-9278.9873046875,304.15252685546875,0.8801904916763306,0.6995472311973572,0.4933126866817474,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.892578125,303.9468688964844,0.9423154592514038,0.8468570113182068,0.8051735758781433,293.1643981933594,297.1499938964844,293.1499938964844,0.1264801770448684,-14012.349609375,304.15594482421875,0.5331128239631653,0.1550359725952148,0.7447962760925293,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492583394050598,0.4409701228141784,0.4409701228141784,1.0,1.0,-3.657512664794922,1.230531930923462,2.42698073387146,0.409043401479721,0.0,0.0,1.0,341.5162048339844,345.0,58.82118988037109,-34808.046875,4922.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312326669692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435954805463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789378941059112,-7939.609375,304.181640625,0.7693294286727905,0.4587333798408508,0.4213165640830993,293.1519775390625,297.1499938964844,293.1499938964844,0.6790223121643066,-10937.865234375,304.1745300292969,0.8406117558479309,0.6052653193473816,0.5806844234466553,293.0406188964844,297.1499938964844,293.1499938964844,0.8123416304588318,-9278.9873046875,304.15252685546875,0.8801904916763306,0.6995472311973572,0.4933126866817474,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.892578125,303.9468688964844,0.9423154592514038,0.8468570113182068,0.8051735758781433,293.1643981933594,297.1499938964844,293.1499938964844,0.1264801770448684,-14012.349609375,304.15594482421875,0.5331128239631653,0.1550359725952148,0.7447962760925293,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492583394050598,0.4409701228141784,0.4409701228141784,1.0,1.0,-3.657512664794922,1.230531930923462,2.42698073387146,0.409043401479721,0.0,0.0,1.0,341.5162048339844,345.0,58.82118988037109,-34808.046875,4922.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312326669692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435954805463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713655412197113,-7841.25341796875,304.1837158203125,0.764733612537384,0.4539884328842163,0.4173047840595245,293.1702880859375,297.1499938964844,293.1499938964844,0.6718397736549377,-10846.62109375,304.1783142089844,0.8369334936141968,0.6015051007270813,0.5774478316307068,293.0537414550781,297.1499938964844,293.1499938964844,0.8100246787071228,-9257.4072265625,304.1555480957031,0.8778449296951294,0.6996542811393738,0.4935659170150757,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7080078125,303.9644775390625,0.9395667910575868,0.8471457362174988,0.8057425618171692,293.16973876953125,297.1499938964844,293.1499938964844,0.1248868405818939,-13868.0791015625,304.1566162109375,0.5297145843505859,0.1535885035991668,0.7393361330032349,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492040991783142,0.4422455430030823,0.4422455430030823,1.0,1.0,-3.6432154178619385,1.228766679763794,2.4144487380981445,0.4104060530662536,0.0,0.0,1.0,345.1104736328125,348.0,63.79132461547852,-34847.04296875,4903.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321168422698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444928098469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713655412197113,-7841.25341796875,304.1837158203125,0.764733612537384,0.4539884328842163,0.4173047840595245,293.1702880859375,297.1499938964844,293.1499938964844,0.6718397736549377,-10846.62109375,304.1783142089844,0.8369334936141968,0.6015051007270813,0.5774478316307068,293.0537414550781,297.1499938964844,293.1499938964844,0.8100246787071228,-9257.4072265625,304.1555480957031,0.8778449296951294,0.6996542811393738,0.4935659170150757,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7080078125,303.9644775390625,0.9395667910575868,0.8471457362174988,0.8057425618171692,293.16973876953125,297.1499938964844,293.1499938964844,0.1248868405818939,-13868.0791015625,304.1566162109375,0.5297145843505859,0.1535885035991668,0.7393361330032349,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492040991783142,0.4422455430030823,0.4422455430030823,1.0,1.0,-3.6432154178619385,1.228766679763794,2.4144487380981445,0.4104060530662536,0.0,0.0,1.0,345.1104736328125,348.0,63.79132461547852,-34847.04296875,4903.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321168422698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444928098469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674584567546844,-7790.40380859375,304.1846923828125,0.7624083757400513,0.4515409469604492,0.4152272045612335,293.1793212890625,297.1499938964844,293.1499938964844,0.6679770946502686,-10797.58984375,304.18017578125,0.8350347280502319,0.5994680523872375,0.5756763219833374,293.0601501464844,297.1499938964844,293.1499938964844,0.8086477518081665,-9244.73828125,304.1570129394531,0.8766326308250427,0.6996122002601624,0.4936226606369018,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.365234375,303.9753112792969,0.9381044507026672,0.847103476524353,0.8058474659919739,293.17242431640625,297.1499938964844,293.1499938964844,0.1240278109908104,-13790.216796875,304.156982421875,0.5279489159584045,0.152811124920845,0.7363305687904358,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.7490687966346741,0.4429243206977844,0.4429243206977844,1.0,1.0,-3.635164260864258,1.2276500463485718,2.407514333724976,0.4110448360443115,0.0,0.0,1.0,346.8956298828125,348.0,65.70477294921875,-34859.96875,4891.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372089266777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496606023982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633378684520721,-7736.5322265625,304.1858825683594,0.7600816488265991,0.4490532577037811,0.4131127297878265,293.1882629394531,297.1499938964844,293.1499938964844,0.6637532711029053,-10743.763671875,304.182373046875,0.833112895488739,0.5973436236381531,0.5738207697868347,293.0664367675781,297.1499938964844,293.1499938964844,0.8068976998329163,-9228.5673828125,304.158935546875,0.8754105567932129,0.6995158195495605,0.4936420619487762,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3955078125,303.98944091796875,0.9366040825843812,0.8469449877738953,0.8058494329452515,293.175048828125,297.1499938964844,293.1499938964844,0.1231020167469978,-13705.904296875,304.1573791503906,0.526168167591095,0.1520112305879593,0.7332112789154053,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942138671875,1.0,0.7488744854927063,0.4436275064945221,0.4436275064945221,1.0,1.0,-3.626662015914917,1.226421594619751,2.400240421295166,0.4116675853729248,0.0,0.0,1.0,348.6618957519531,351.0,74.65977478027344,-34905.9296875,4878.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.837989091873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504524012096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547281563282013,-7623.63525390625,304.188232421875,0.7554200291633606,0.4439554810523987,0.4087722897529602,293.2055969238281,297.1499938964844,293.1499938964844,0.6546006202697754,-10627.1455078125,304.1867980957031,0.8291954398155212,0.5928530693054199,0.5698701739311218,293.07867431640625,297.1499938964844,293.1499938964844,0.8026759624481201,-9189.8798828125,304.1629638671875,0.8729269504547119,0.6991513967514038,0.4935612976551056,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0537109375,304.024658203125,0.9334481358528136,0.8461973071098328,0.8054656982421875,293.1801147460937,297.1499938964844,293.1499938964844,0.1211359351873397,-13526.263671875,304.158203125,0.5225745439529419,0.1503493785858154,0.7266809940338135,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7603759765625,1.0,0.7483108043670654,0.4451061487197876,0.4451061487197876,1.0,1.0,-3.608274459838867,1.2236104011535645,2.3846640586853027,0.4128551185131073,0.0,0.0,1.0,352.1477966308594,354.0,86.89759063720703,-34978.328125,4847.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391372561454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516176603734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547281563282013,-7623.63525390625,304.188232421875,0.7554200291633606,0.4439554810523987,0.4087722897529602,293.2055969238281,297.1499938964844,293.1499938964844,0.6546006202697754,-10627.1455078125,304.1867980957031,0.8291954398155212,0.5928530693054199,0.5698701739311218,293.07867431640625,297.1499938964844,293.1499938964844,0.8026759624481201,-9189.8798828125,304.1629638671875,0.8729269504547119,0.6991513967514038,0.4935612976551056,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0537109375,304.024658203125,0.9334481358528136,0.8461973071098328,0.8054656982421875,293.1801147460937,297.1499938964844,293.1499938964844,0.1211359351873397,-13526.263671875,304.158203125,0.5225745439529419,0.1503493785858154,0.7266809940338135,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7603759765625,1.0,0.7483108043670654,0.4451061487197876,0.4451061487197876,1.0,1.0,-3.608274459838867,1.2236104011535645,2.3846640586853027,0.4128551185131073,0.0,0.0,1.0,352.1477966308594,354.0,86.89759063720703,-34978.328125,4847.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391372561454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516176603734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459628164768219,-7508.4345703125,304.1900939941406,0.7507674694061279,0.4387170374393463,0.404301255941391,293.2221374511719,297.1499938964844,293.1499938964844,0.6450119614601135,-10505.2421875,304.19049072265625,0.8251985311508179,0.5880892276763916,0.5656526684761047,293.09033203125,297.1499938964844,293.1499938964844,0.7980315089225769,-9147.875,304.1663513183594,0.8704115152359009,0.698592483997345,0.4933406710624695,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7060546875,304.0643615722656,0.9301167130470276,0.8449593782424927,0.8046044111251831,293.18487548828125,297.1499938964844,293.1499938964844,0.1191121488809585,-13340.9755859375,304.1588439941406,0.5189672112464905,0.1486188471317291,0.7198262214660645,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475420236587524,0.4466750919818878,0.4466750919818878,1.0,1.0,-3.58827543258667,1.220386266708374,2.367889165878296,0.4139688014984131,0.0,0.0,1.0,355.5682067871094,357.0,91.1432113647461,-35026.52734375,4812.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446028828620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571645594201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459628164768219,-7508.4345703125,304.1900939941406,0.7507674694061279,0.4387170374393463,0.404301255941391,293.2221374511719,297.1499938964844,293.1499938964844,0.6450119614601135,-10505.2421875,304.19049072265625,0.8251985311508179,0.5880892276763916,0.5656526684761047,293.09033203125,297.1499938964844,293.1499938964844,0.7980315089225769,-9147.875,304.1663513183594,0.8704115152359009,0.698592483997345,0.4933406710624695,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7060546875,304.0643615722656,0.9301167130470276,0.8449593782424927,0.8046044111251831,293.18487548828125,297.1499938964844,293.1499938964844,0.1191121488809585,-13340.9755859375,304.1588439941406,0.5189672112464905,0.1486188471317291,0.7198262214660645,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475420236587524,0.4466750919818878,0.4466750919818878,1.0,1.0,-3.58827543258667,1.220386266708374,2.367889165878296,0.4139688014984131,0.0,0.0,1.0,355.5682067871094,357.0,91.1432113647461,-35026.52734375,4812.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446028828620911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571645594201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367108941078186,-7386.0712890625,304.192138671875,0.746131420135498,0.4333485960960388,0.3997132778167724,293.23785400390625,297.1499938964844,293.1499938964844,0.6345392465591431,-10371.61328125,304.1944580078125,0.8211150765419006,0.5830729603767395,0.5611971020698547,293.1014404296875,297.1499938964844,293.1499938964844,0.7923849821090698,-9096.7607421875,304.1703491210937,0.8678728342056274,0.6978493928909302,0.4929942190647125,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.970703125,304.11358642578125,0.9266335368156432,0.8432329297065735,0.8033038377761841,293.1893310546875,297.1499938964844,293.1499938964844,0.1169488951563835,-13141.6669921875,304.15948486328125,0.5153689384460449,0.1468331813812255,0.7127124071121216,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465972900390625,0.4483294785022735,0.4483294785022735,1.0,1.0,-3.566858530044556,1.216794490814209,2.3500640392303467,0.415014386177063,0.0,0.0,1.0,358.9340515136719,360.0,105.60623931884766,-35123.2265625,4772.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459275960922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585089817643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367108941078186,-7386.0712890625,304.192138671875,0.746131420135498,0.4333485960960388,0.3997132778167724,293.23785400390625,297.1499938964844,293.1499938964844,0.6345392465591431,-10371.61328125,304.1944580078125,0.8211150765419006,0.5830729603767395,0.5611971020698547,293.1014404296875,297.1499938964844,293.1499938964844,0.7923849821090698,-9096.7607421875,304.1703491210937,0.8678728342056274,0.6978493928909302,0.4929942190647125,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.970703125,304.11358642578125,0.9266335368156432,0.8432329297065735,0.8033038377761841,293.1893310546875,297.1499938964844,293.1499938964844,0.1169488951563835,-13141.6669921875,304.15948486328125,0.5153689384460449,0.1468331813812255,0.7127124071121216,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465972900390625,0.4483294785022735,0.4483294785022735,1.0,1.0,-3.566858530044556,1.216794490814209,2.3500640392303467,0.415014386177063,0.0,0.0,1.0,358.9340515136719,360.0,105.60623931884766,-35123.2265625,4772.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459275960922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585089817643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273058474063873,-7261.23876953125,304.1937561035156,0.7415074110031128,0.4278593361377716,0.395013689994812,293.2528076171875,297.1499938964844,293.1499938964844,0.6236419677734375,-10232.5537109375,304.19775390625,0.8169152140617371,0.5778100490570068,0.556506872177124,293.1120300292969,297.1499938964844,293.1499938964844,0.7862569689750671,-9041.7255859375,304.1737365722656,0.8653066158294678,0.6969268918037415,0.4925208389759063,293.1116027832031,297.1499938964844,293.1499938964844,0.9963261485099792,-14690.8173828125,304.14849853515625,0.9230039715766908,0.8411309719085693,0.8015644550323486,293.1934509277344,297.1499938964844,293.1499938964844,0.1147424355149269,-12937.6953125,304.1600036621094,0.5117912292480469,0.1450005769729614,0.7053802609443665,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454913258552551,0.4500659108161926,0.4500659108161926,1.0,1.0,-3.544081926345825,1.212836980819702,2.331244945526123,0.4159750342369079,0.0,0.0,1.0,362.2568054199219,363.0,110.39894104003906,-35188.9375,4729.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466729521751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592653903178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273058474063873,-7261.23876953125,304.1937561035156,0.7415074110031128,0.4278593361377716,0.395013689994812,293.2528076171875,297.1499938964844,293.1499938964844,0.6236419677734375,-10232.5537109375,304.19775390625,0.8169152140617371,0.5778100490570068,0.556506872177124,293.1120300292969,297.1499938964844,293.1499938964844,0.7862569689750671,-9041.7255859375,304.1737365722656,0.8653066158294678,0.6969268918037415,0.4925208389759063,293.1116027832031,297.1499938964844,293.1499938964844,0.9963261485099792,-14690.8173828125,304.14849853515625,0.9230039715766908,0.8411309719085693,0.8015644550323486,293.1934509277344,297.1499938964844,293.1499938964844,0.1147424355149269,-12937.6953125,304.1600036621094,0.5117912292480469,0.1450005769729614,0.7053802609443665,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454913258552551,0.4500659108161926,0.4500659108161926,1.0,1.0,-3.544081926345825,1.212836980819702,2.331244945526123,0.4159750342369079,0.0,0.0,1.0,362.2568054199219,363.0,110.39894104003906,-35188.9375,4729.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466729521751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592653903178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226087033748626,-7198.73779296875,304.1943359375,0.7392171621322632,0.4250757098197937,0.3926263451576233,293.260009765625,297.1499938964844,293.1499938964844,0.6181260347366333,-10162.1533203125,304.1990966796875,0.8147826194763184,0.575093686580658,0.5540792942047119,293.1171264648437,297.1499938964844,293.1499938964844,0.7831219434738159,-9013.7353515625,304.17510986328125,0.8640379905700684,0.6964073181152344,0.4922415912151336,293.118896484375,297.1499938964844,293.1499938964844,0.9926817417144777,-14643.6806640625,304.1553649902344,0.921256184577942,0.8401871919631958,0.8007331490516663,293.19537353515625,297.1499938964844,293.1499938964844,0.1136396452784538,-12835.5556640625,304.1601867675781,0.510028064250946,0.1440719962120056,0.7016435265541077,289.0241394042969,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0267944335937,1.0,0.7448976635932922,0.4509593546390533,0.4509593546390533,1.0,1.0,-3.532459020614624,1.2108062505722046,2.32165265083313,0.4164438843727112,0.0,0.0,1.0,363.8723754882813,363.0,110.41849517822266,-35212.6953125,4706.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516518473625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643183973617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177855551242828,-7134.27880859375,304.1950378417969,0.736939549446106,0.4222682416439056,0.3902160227298736,293.2670288085937,297.1499938964844,293.1499938964844,0.6123819947242737,-10088.5546875,304.2006225585937,0.8126216530799866,0.572322428226471,0.5515989065170288,293.1221008300781,297.1499938964844,293.1499938964844,0.7797118425369263,-8983.140625,304.1767578125,0.8627792596817017,0.6958497166633606,0.4919357895851135,293.12548828125,297.1499938964844,293.1499938964844,0.9886937141418456,-14593.4345703125,304.16162109375,0.9195700287818908,0.8392844200134277,0.7999640107154846,293.1972045898437,297.1499938964844,293.1499938964844,0.1125041097402572,-12729.947265625,304.160400390625,0.5082851648330688,0.1431383639574051,0.6978750228881836,289.0675048828125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442861199378967,0.4518680572509765,0.4518680572509765,1.0,1.0,-3.520749807357788,1.20876145362854,2.311988353729248,0.4169149696826935,0.0,0.0,1.0,365.4614562988281,366.0,116.75645446777344,-35266.828125,4683.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522915244102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649675291962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080088138580322,-7003.09765625,304.1963195800781,0.7323923707008362,0.4165847897529602,0.3853309750556946,293.2805480957031,297.1499938964844,293.1499938964844,0.6005474925041199,-9936.572265625,304.2034606933594,0.8081632256507874,0.5666130185127258,0.546479344367981,293.1316833496094,297.1499938964844,293.1499938964844,0.772459864616394,-8918.173828125,304.1799011230469,0.8602609038352966,0.6946136355400085,0.491239994764328,293.1374816894531,297.1499938964844,293.1499938964844,0.9800591468811036,-14487.98046875,304.17205810546875,0.9162826538085938,0.8374686241149902,0.7984561324119568,293.2005615234375,297.1499938964844,293.1499938964844,0.1102072149515152,-12515.5439453125,304.1607666015625,0.5048477649688721,0.1412586718797683,0.6902740001678467,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430129647254944,0.4537312090396881,0.4537312090396881,1.0,1.0,-3.496922016143799,1.2045689821243286,2.2923529148101807,0.4178368151187897,0.0,0.0,1.0,368.6070251464844,369.0,123.2507095336914,-35350.6171875,4637.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530948758125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657828439027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080088138580322,-7003.09765625,304.1963195800781,0.7323923707008362,0.4165847897529602,0.3853309750556946,293.2805480957031,297.1499938964844,293.1499938964844,0.6005474925041199,-9936.572265625,304.2034606933594,0.8081632256507874,0.5666130185127258,0.546479344367981,293.1316833496094,297.1499938964844,293.1499938964844,0.772459864616394,-8918.173828125,304.1799011230469,0.8602609038352966,0.6946136355400085,0.491239994764328,293.1374816894531,297.1499938964844,293.1499938964844,0.9800591468811036,-14487.98046875,304.17205810546875,0.9162826538085938,0.8374686241149902,0.7984561324119568,293.2005615234375,297.1499938964844,293.1499938964844,0.1102072149515152,-12515.5439453125,304.1607666015625,0.5048477649688721,0.1412586718797683,0.6902740001678467,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430129647254944,0.4537312090396881,0.4537312090396881,1.0,1.0,-3.496922016143799,1.2045689821243286,2.2923529148101807,0.4178368151187897,0.0,0.0,1.0,368.6070251464844,369.0,123.2507095336914,-35350.6171875,4637.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530948758125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657828439027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983543813228607,-6873.04541015625,304.19696044921875,0.727833092212677,0.4108280539512634,0.3803755342960357,293.2933959960937,297.1499938964844,293.1499938964844,0.5886765718460083,-9783.8916015625,304.20538330078125,0.8034859299659729,0.5607011914253235,0.5411645770072937,293.1407165527344,297.1499938964844,293.1499938964844,0.7651540637016296,-8853.1103515625,304.1820678710937,0.8577372431755066,0.6932417154312134,0.4904458522796631,293.1483459472656,297.1499938964844,293.1499938964844,0.9711503386497498,-14382.392578125,304.1794738769531,0.9130613207817078,0.8355818390846252,0.7968953251838684,293.2035827636719,297.1499938964844,293.1499938964844,0.1079505756497383,-12304.27734375,304.1609191894531,0.5014645457267761,0.1393632441759109,0.6826012134552002,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.7416795492172241,0.4556524157524109,0.4556524157524109,1.0,1.0,-3.472507238388061,1.2002098560333252,2.2722973823547363,0.4187092781066894,0.0,0.0,1.0,371.7312927246094,372.0,121.8153839111328,-35403.94921875,4589.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581512570381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709144312888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983543813228607,-6873.04541015625,304.19696044921875,0.727833092212677,0.4108280539512634,0.3803755342960357,293.2933959960937,297.1499938964844,293.1499938964844,0.5886765718460083,-9783.8916015625,304.20538330078125,0.8034859299659729,0.5607011914253235,0.5411645770072937,293.1407165527344,297.1499938964844,293.1499938964844,0.7651540637016296,-8853.1103515625,304.1820678710937,0.8577372431755066,0.6932417154312134,0.4904458522796631,293.1483459472656,297.1499938964844,293.1499938964844,0.9711503386497498,-14382.392578125,304.1794738769531,0.9130613207817078,0.8355818390846252,0.7968953251838684,293.2035827636719,297.1499938964844,293.1499938964844,0.1079505756497383,-12304.27734375,304.1609191894531,0.5014645457267761,0.1393632441759109,0.6826012134552002,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.7416795492172241,0.4556524157524109,0.4556524157524109,1.0,1.0,-3.472507238388061,1.2002098560333252,2.2722973823547363,0.4187092781066894,0.0,0.0,1.0,371.7312927246094,372.0,121.8153839111328,-35403.94921875,4589.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581512570381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709144312888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884946405887604,-6739.22314453125,304.1977233886719,0.723227858543396,0.4050068259239197,0.3753614723682403,293.3055725097656,297.1499938964844,293.1499938964844,0.5763046145439148,-9623.7333984375,304.2075500488281,0.7986992597579956,0.5545961856842041,0.5356684327125549,293.1492919921875,297.1499938964844,293.1499938964844,0.7571961283683777,-8781.853515625,304.1846618652344,0.8552083969116211,0.691737174987793,0.4895623624324798,293.15838623046875,297.1499938964844,293.1499938964844,0.9612681269645692,-14266.634765625,304.18609619140625,0.9098966121673584,0.8335869312286377,0.7952440977096558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056402549147605,-12086.564453125,304.1611328125,0.4981227219104767,0.1374523788690567,0.6748605966567993,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402915358543396,0.4576288163661957,0.4576288163661957,1.0,1.0,-3.447506666183472,1.1956689357757568,2.251837730407715,0.4195197820663452,0.0,0.0,1.0,374.8451843261719,375.0,131.175537109375,-35499.16796875,4540.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590283393859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718045428395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884946405887604,-6739.22314453125,304.1977233886719,0.723227858543396,0.4050068259239197,0.3753614723682403,293.3055725097656,297.1499938964844,293.1499938964844,0.5763046145439148,-9623.7333984375,304.2075500488281,0.7986992597579956,0.5545961856842041,0.5356684327125549,293.1492919921875,297.1499938964844,293.1499938964844,0.7571961283683777,-8781.853515625,304.1846618652344,0.8552083969116211,0.691737174987793,0.4895623624324798,293.15838623046875,297.1499938964844,293.1499938964844,0.9612681269645692,-14266.634765625,304.18609619140625,0.9098966121673584,0.8335869312286377,0.7952440977096558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056402549147605,-12086.564453125,304.1611328125,0.4981227219104767,0.1374523788690567,0.6748605966567993,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402915358543396,0.4576288163661957,0.4576288163661957,1.0,1.0,-3.447506666183472,1.1956689357757568,2.251837730407715,0.4195197820663452,0.0,0.0,1.0,374.8451843261719,375.0,131.175537109375,-35499.16796875,4540.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590283393859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718045428395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787112236022949,-6605.7353515625,304.1981201171875,0.7185261249542236,0.3991310894489288,0.370294839143753,293.3171691894531,297.1499938964844,293.1499938964844,0.5638290643692017,-9461.666015625,304.2091369628906,0.7938337326049805,0.5483030080795288,0.5299920439720154,293.1574401855469,297.1499938964844,293.1499938964844,0.7490615844726562,-8709.1611328125,304.1866455078125,0.8526685833930969,0.6901000142097473,0.4885849952697754,293.16778564453125,297.1499938964844,293.1499938964844,0.95102459192276,-14148.208984375,304.1910705566406,0.9067894220352172,0.8314678072929382,0.7934759855270386,293.2087707519531,297.1499938964844,293.1499938964844,0.1033504232764244,-11869.908203125,304.1612243652344,0.494804710149765,0.1355261802673339,0.6670527458190918,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388495206832886,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421892642974853,1.1909210681915283,2.230971574783325,0.420250654220581,0.0,0.0,1.0,377.9546508789063,378.0,131.72216796875,-35560.11328125,4490.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592991828918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872079457622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787112236022949,-6605.7353515625,304.1981201171875,0.7185261249542236,0.3991310894489288,0.370294839143753,293.3171691894531,297.1499938964844,293.1499938964844,0.5638290643692017,-9461.666015625,304.2091369628906,0.7938337326049805,0.5483030080795288,0.5299920439720154,293.1574401855469,297.1499938964844,293.1499938964844,0.7490615844726562,-8709.1611328125,304.1866455078125,0.8526685833930969,0.6901000142097473,0.4885849952697754,293.16778564453125,297.1499938964844,293.1499938964844,0.95102459192276,-14148.208984375,304.1910705566406,0.9067894220352172,0.8314678072929382,0.7934759855270386,293.2087707519531,297.1499938964844,293.1499938964844,0.1033504232764244,-11869.908203125,304.1612243652344,0.494804710149765,0.1355261802673339,0.6670527458190918,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388495206832886,0.4596577286720276,0.4596577286720276,1.0,1.0,-3.421892642974853,1.1909210681915283,2.230971574783325,0.420250654220581,0.0,0.0,1.0,377.9546508789063,378.0,131.72216796875,-35560.11328125,4490.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592991828918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000872079457622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738961815834045,-6539.79150390625,304.1981201171875,0.7161225080490112,0.3961781859397888,0.3677466511726379,293.3227233886719,297.1499938964844,293.1499938964844,0.5576233267784119,-9380.845703125,304.20965576171875,0.7913773059844971,0.5450913310050964,0.5270912051200867,293.1613464355469,297.1499938964844,293.1499938964844,0.745018720626831,-8673.111328125,304.18731689453125,0.8513990044593811,0.6892384886741638,0.4880655109882355,293.1722412109375,297.1499938964844,293.1499938964844,0.9458914399147034,-14089.3564453125,304.19293212890625,0.9052672386169434,0.8303677439689636,0.7925527691841125,293.2098999023437,297.1499938964844,293.1499938964844,0.1022240370512008,-11763.0693359375,304.1612548828125,0.4931493699550628,0.1345579177141189,0.663124680519104,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.7381100058555603,0.4606902599334717,0.4606902599334717,1.0,1.0,-3.408879518508911,1.1884722709655762,2.220407247543335,0.4205842912197113,0.0,0.0,1.0,379.5049133300781,378.0,130.02682495117188,-35579.203125,4464.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640280365943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768786210566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
