time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690081238746643,-6472.517578125,304.1982727050781,0.7136715054512024,0.3932171165943146,0.3651906549930572,293.3281555175781,297.1499938964844,293.1499938964844,0.5512620806694031,-9297.5947265625,304.2103881835937,0.7889086008071899,0.5418395400047302,0.524152398109436,293.1651611328125,297.1499938964844,293.1499938964844,0.740760862827301,-8634.9091796875,304.18829345703125,0.8501311540603638,0.688349187374115,0.4875276386737823,293.1765441894531,297.1499938964844,293.1499938964844,0.9404760003089904,-14027.0478515625,304.1949768066406,0.9037705659866332,0.8292405009269714,0.7916057705879211,293.21099853515625,297.1499938964844,293.1499938964844,0.1010756865143776,-11653.681640625,304.1612854003906,0.4914927780628204,0.1335866451263427,0.6591829061508179,289.5321960449219,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.535888671875,1.0,0.737359881401062,0.4617341756820678,0.4617341756820678,1.0,1.0,-3.3957443237304688,1.1859766244888306,2.209767818450928,0.420896977186203,0.0,0.0,1.0,381.0519104003906,381.0,134.97471618652344,-35626.58984375,4439.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644168376922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087727321079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592143952846527,-6337.025390625,304.198486328125,0.7085742354393005,0.387271910905838,0.3600563406944275,293.33856201171875,297.1499938964844,293.1499938964844,0.5383535027503967,-9127.9111328125,304.2117614746094,0.7839316725730896,0.5352104902267456,0.5181559324264526,293.1724853515625,297.1499938964844,293.1499938964844,0.7319396734237671,-8555.6005859375,304.1902160644531,0.8475918769836426,0.6864755749702454,0.48638716340065,293.184814453125,297.1499938964844,293.1499938964844,0.9292145371437072,-13897.68359375,304.1986999511719,0.9008259177207948,0.8268879055976868,0.789622962474823,293.2129821777344,297.1499938964844,293.1499938964844,0.0987688228487968,-11433.02734375,304.161376953125,0.488156795501709,0.1316354870796203,0.6512600779533386,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358266115188599,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369072914123535,1.1808252334594729,2.1882476806640625,0.4214498400688171,0.0,0.0,1.0,384.14208984375,369.0,139.68898010253906,-35694.796875,4387.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646966814994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775572059676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592143952846527,-6337.025390625,304.198486328125,0.7085742354393005,0.387271910905838,0.3600563406944275,293.33856201171875,297.1499938964844,293.1499938964844,0.5383535027503967,-9127.9111328125,304.2117614746094,0.7839316725730896,0.5352104902267456,0.5181559324264526,293.1724853515625,297.1499938964844,293.1499938964844,0.7319396734237671,-8555.6005859375,304.1902160644531,0.8475918769836426,0.6864755749702454,0.48638716340065,293.184814453125,297.1499938964844,293.1499938964844,0.9292145371437072,-13897.68359375,304.1986999511719,0.9008259177207948,0.8268879055976868,0.789622962474823,293.2129821777344,297.1499938964844,293.1499938964844,0.0987688228487968,-11433.02734375,304.161376953125,0.488156795501709,0.1316354870796203,0.6512600779533386,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358266115188599,0.4638553261756897,0.4638553261756897,1.0,1.0,-3.369072914123535,1.1808252334594729,2.1882476806640625,0.4214498400688171,0.0,0.0,1.0,384.14208984375,369.0,139.68898010253906,-35694.796875,4387.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646966814994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775572059676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493266999721527,-6199.2294921875,304.19879150390625,0.7059832215309143,0.3813813328742981,0.3546740412712097,293.3481750488281,297.1499938964844,293.1499938964844,0.5251958966255188,-8953.796875,304.2131042480469,0.7818483710289001,0.5284860134124756,0.5117636919021606,293.1791687011719,297.1499938964844,293.1499938964844,0.7227827906608582,-8472.953125,304.1920471191406,0.8480646014213562,0.6845506429672241,0.4849852323532104,293.1923522949219,297.1499938964844,293.1499938964844,0.9175440073013306,-13763.5908203125,304.201904296875,0.9013383388519288,0.8244748711585999,0.7872801423072815,293.2145080566406,297.1499938964844,293.1499938964844,0.0962802469730377,-11194.52734375,304.1617126464844,0.4864789843559265,0.1297337412834167,0.6421130895614624,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302331924438477,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.3394124507904053,1.174553394317627,2.1648590564727783,0.4215896725654602,0.0,0.0,1.0,379.9656677246094,357.0,140.03363037109375,-35718.34765625,4286.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691824078559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821096271276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493266999721527,-6199.2294921875,304.19879150390625,0.7059832215309143,0.3813813328742981,0.3546740412712097,293.3481750488281,297.1499938964844,293.1499938964844,0.5251958966255188,-8953.796875,304.2131042480469,0.7818483710289001,0.5284860134124756,0.5117636919021606,293.1791687011719,297.1499938964844,293.1499938964844,0.7227827906608582,-8472.953125,304.1920471191406,0.8480646014213562,0.6845506429672241,0.4849852323532104,293.1923522949219,297.1499938964844,293.1499938964844,0.9175440073013306,-13763.5908203125,304.201904296875,0.9013383388519288,0.8244748711585999,0.7872801423072815,293.2145080566406,297.1499938964844,293.1499938964844,0.0962802469730377,-11194.52734375,304.1617126464844,0.4864789843559265,0.1297337412834167,0.6421130895614624,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302331924438477,0.4660453796386719,0.4660453796386719,1.0,1.0,-3.3394124507904053,1.174553394317627,2.1648590564727783,0.4215896725654602,0.0,0.0,1.0,379.9656677246094,357.0,140.03363037109375,-35718.34765625,4286.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691824078559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821096271276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392447531223297,-6057.4912109375,304.1993408203125,0.7048993706703186,0.3755920827388763,0.3492372930049896,293.3568420410156,297.1499938964844,293.1499938964844,0.5115348100662231,-8771.486328125,304.21484375,0.781342089176178,0.5217041969299316,0.505163311958313,293.1851501464844,297.1499938964844,293.1499938964844,0.712864875793457,-8382.7333984375,304.194580078125,0.850227952003479,0.6825999617576599,0.4834558665752411,293.1991882324219,297.1499938964844,293.1499938964844,0.9049065709114076,-13617.4638671875,304.2056884765625,0.9037837982177734,0.8220189809799194,0.7847500443458557,293.2153625488281,297.1499938964844,293.1499938964844,0.0936858654022216,-10944.7666015625,304.1621398925781,0.4858105778694153,0.1279242783784866,0.6326462030410767,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228797078132629,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.3086705207824707,1.16782808303833,2.1408424377441406,0.4214764833450317,0.0,0.0,1.0,371.87298583984375,345.0,151.66432189941406,-35780.984375,4162.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694033622741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823339012451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392447531223297,-6057.4912109375,304.1993408203125,0.7048993706703186,0.3755920827388763,0.3492372930049896,293.3568420410156,297.1499938964844,293.1499938964844,0.5115348100662231,-8771.486328125,304.21484375,0.781342089176178,0.5217041969299316,0.505163311958313,293.1851501464844,297.1499938964844,293.1499938964844,0.712864875793457,-8382.7333984375,304.194580078125,0.850227952003479,0.6825999617576599,0.4834558665752411,293.1991882324219,297.1499938964844,293.1499938964844,0.9049065709114076,-13617.4638671875,304.2056884765625,0.9037837982177734,0.8220189809799194,0.7847500443458557,293.2153625488281,297.1499938964844,293.1499938964844,0.0936858654022216,-10944.7666015625,304.1621398925781,0.4858105778694153,0.1279242783784866,0.6326462030410767,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228797078132629,0.4682763516902923,0.4682763516902923,1.0,1.0,-3.3086705207824707,1.16782808303833,2.1408424377441406,0.4214764833450317,0.0,0.0,1.0,371.87298583984375,345.0,151.66432189941406,-35780.984375,4162.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694033622741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823339012451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292984664440155,-5916.7451171875,304.199462890625,0.7046012878417969,0.3698472678661346,0.3437925577163696,293.36492919921875,297.1499938964844,293.1499938964844,0.4978478848934173,-8587.83984375,304.21600341796875,0.7816267609596252,0.5148255825042725,0.4984164834022522,293.1905822753906,297.1499938964844,293.1499938964844,0.7027735710144043,-8290.90625,304.1965026855469,0.8533050417900085,0.6806041598320007,0.4818421900272369,293.2054443359375,297.1499938964844,293.1499938964844,0.8920108079910278,-13468.5927734375,304.2085876464844,0.9073604345321656,0.8195032477378845,0.7820906043052673,293.2157287597656,297.1499938964844,293.1499938964844,0.0911189019680023,-10697.3515625,304.162353515625,0.4857139885425567,0.1261905133724212,0.6231922507286072,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145752310752869,0.470542311668396,0.470542311668396,1.0,1.0,-3.2775022983551025,1.1608765125274658,2.1166257858276367,0.421230673789978,0.0,0.0,1.0,361.9141845703125,333.0,153.710693359375,-35811.2890625,4029.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689368963241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818604401312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292984664440155,-5916.7451171875,304.199462890625,0.7046012878417969,0.3698472678661346,0.3437925577163696,293.36492919921875,297.1499938964844,293.1499938964844,0.4978478848934173,-8587.83984375,304.21600341796875,0.7816267609596252,0.5148255825042725,0.4984164834022522,293.1905822753906,297.1499938964844,293.1499938964844,0.7027735710144043,-8290.90625,304.1965026855469,0.8533050417900085,0.6806041598320007,0.4818421900272369,293.2054443359375,297.1499938964844,293.1499938964844,0.8920108079910278,-13468.5927734375,304.2085876464844,0.9073604345321656,0.8195032477378845,0.7820906043052673,293.2157287597656,297.1499938964844,293.1499938964844,0.0911189019680023,-10697.3515625,304.162353515625,0.4857139885425567,0.1261905133724212,0.6231922507286072,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145752310752869,0.470542311668396,0.470542311668396,1.0,1.0,-3.2775022983551025,1.1608765125274658,2.1166257858276367,0.421230673789978,0.0,0.0,1.0,361.9141845703125,333.0,153.710693359375,-35811.2890625,4029.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689368963241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818604401312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243720531463623,-5846.6748046875,304.1994323730469,0.7045947909355164,0.3669145107269287,0.34102463722229,293.369140625,297.1499938964844,293.1499938964844,0.4910204708576202,-8495.822265625,304.2164306640625,0.7819147109985352,0.5112788081169128,0.4949503540992737,293.1931457519531,297.1499938964844,293.1499938964844,0.6977673768997192,-8245.3740234375,304.1971435546875,0.8550646901130676,0.6795874834060669,0.4810123145580292,293.2083740234375,297.1499938964844,293.1499938964844,0.8855987787246704,-13394.7119140625,304.2095642089844,0.9094535708427428,0.8182236552238464,0.780726432800293,293.2157897949219,297.1499938964844,293.1499938964844,0.0898616686463356,-10576.2275390625,304.16241455078125,0.4858037829399109,0.1253454983234405,0.6185033917427063,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102054357528687,0.4716936945915222,0.4716936945915222,1.0,1.0,-3.26172947883606,1.1573138236999512,2.1044156551361084,0.4210664629936218,0.0,0.0,1.0,356.5641174316406,333.0,152.56356811523438,-35814.98046875,3960.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732717037200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862597751431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.319355845451355,-5774.9404296875,304.1995544433594,0.7046382427215576,0.3639609515666961,0.338217556476593,293.37335205078125,297.1499938964844,293.1499938964844,0.4840287268161773,-8401.0673828125,304.2170715332031,0.782252311706543,0.5076730847358704,0.4914110600948334,293.19561767578125,297.1499938964844,293.1499938964844,0.6925690174102783,-8197.8408203125,304.1980285644531,0.8569339513778687,0.6785567402839661,0.4801693558692932,293.2112121582031,297.1499938964844,293.1499938964844,0.8789466619491577,-13317.646484375,304.2108459472656,0.9117063879966736,0.8169282674789429,0.7793430089950562,293.2158203125,297.1499938964844,293.1499938964844,0.0885906293988227,-10453.6005859375,304.1624450683594,0.4859591424465179,0.1245109960436821,0.6138416528701782,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057340741157532,0.4728557467460632,0.4728557467460632,1.0,1.0,-3.2458152770996094,1.1536834239959717,2.0921318531036377,0.4208654761314392,0.0,0.0,1.0,351.0697631835937,321.0,157.91339111328125,-35845.5546875,3891.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091552734375,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732505440711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862382965162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093350827693939,-5630.78466796875,304.1997375488281,0.7049061059951782,0.3580727875232696,0.3325841426849365,293.38153076171875,297.1499938964844,293.1499938964844,0.4698970913887024,-8208.4833984375,304.2182312011719,0.7830771803855896,0.5003567337989807,0.4841963648796081,293.2003173828125,297.1499938964844,293.1499938964844,0.6819204092025757,-8100.1982421875,304.1997375488281,0.8609617352485657,0.6764430999755859,0.4784395098686218,293.21661376953125,297.1499938964844,293.1499938964844,0.8653132319450378,-13159.333984375,304.2132568359375,0.916633367538452,0.8142764568328857,0.7765094041824341,293.2157287597656,297.1499938964844,293.1499938964844,0.0860490277409553,-10208.4892578125,304.1625366210937,0.4864304959774017,0.1228607222437858,0.6045721173286438,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965604424476624,0.4751756191253662,0.4751756191253662,1.0,1.0,-3.213732957839966,1.1462048292160034,2.067528247833252,0.4203025996685028,0.0,0.0,1.0,339.7786865234375,309.0,163.20852661132812,-35880.75390625,3753.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726603388786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856393396854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093350827693939,-5630.78466796875,304.1997375488281,0.7049061059951782,0.3580727875232696,0.3325841426849365,293.38153076171875,297.1499938964844,293.1499938964844,0.4698970913887024,-8208.4833984375,304.2182312011719,0.7830771803855896,0.5003567337989807,0.4841963648796081,293.2003173828125,297.1499938964844,293.1499938964844,0.6819204092025757,-8100.1982421875,304.1997375488281,0.8609617352485657,0.6764430999755859,0.4784395098686218,293.21661376953125,297.1499938964844,293.1499938964844,0.8653132319450378,-13159.333984375,304.2132568359375,0.916633367538452,0.8142764568328857,0.7765094041824341,293.2157287597656,297.1499938964844,293.1499938964844,0.0860490277409553,-10208.4892578125,304.1625366210937,0.4864304959774017,0.1228607222437858,0.6045721173286438,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965604424476624,0.4751756191253662,0.4751756191253662,1.0,1.0,-3.213732957839966,1.1462048292160034,2.067528247833252,0.4203025996685028,0.0,0.0,1.0,339.7786865234375,309.0,163.20852661132812,-35880.75390625,3753.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726603388786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856393396854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996392548084259,-5490.39794921875,304.1993103027344,0.7054086923599243,0.3522439897060394,0.3269876837730407,293.3890991210937,297.1499938964844,293.1499938964844,0.4560208916664123,-8018.30224609375,304.2185974121094,0.784085214138031,0.4929529726505279,0.4768772721290588,293.2047119140625,297.1499938964844,293.1499938964844,0.6714663505554199,-8004.3330078125,304.2005615234375,0.8653335571289062,0.6742791533470154,0.4766641855239868,293.2216491699219,297.1499938964844,293.1499938964844,0.8518970012664795,-13003.7333984375,304.2145080566406,0.922042191028595,0.811567485332489,0.7736064791679382,293.21563720703125,297.1499938964844,293.1499938964844,0.0835549756884574,-9968.82421875,304.1625061035156,0.4870503544807434,0.1212109178304672,0.5952813625335693,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871604919433594,0.4774883091449737,0.4774883091449737,1.0,1.0,-3.1814069747924805,1.138460636138916,2.0429463386535645,0.4195314049720764,0.0,0.0,1.0,328.2525634765625,297.0,160.52891540527344,-35883.734375,3614.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237690448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892698679119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996392548084259,-5490.39794921875,304.1993103027344,0.7054086923599243,0.3522439897060394,0.3269876837730407,293.3890991210937,297.1499938964844,293.1499938964844,0.4560208916664123,-8018.30224609375,304.2185974121094,0.784085214138031,0.4929529726505279,0.4768772721290588,293.2047119140625,297.1499938964844,293.1499938964844,0.6714663505554199,-8004.3330078125,304.2005615234375,0.8653335571289062,0.6742791533470154,0.4766641855239868,293.2216491699219,297.1499938964844,293.1499938964844,0.8518970012664795,-13003.7333984375,304.2145080566406,0.922042191028595,0.811567485332489,0.7736064791679382,293.21563720703125,297.1499938964844,293.1499938964844,0.0835549756884574,-9968.82421875,304.1625061035156,0.4870503544807434,0.1212109178304672,0.5952813625335693,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871604919433594,0.4774883091449737,0.4774883091449737,1.0,1.0,-3.1814069747924805,1.138460636138916,2.0429463386535645,0.4195314049720764,0.0,0.0,1.0,328.2525634765625,297.0,160.52891540527344,-35883.734375,3614.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.876237690448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892698679119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899994850158691,-5349.53857421875,304.1989440917969,0.7061246037483215,0.3464730381965637,0.3214388191699981,293.3961181640625,297.1499938964844,293.1499938964844,0.4420256316661834,-7824.7666015625,304.21905517578125,0.7852579951286316,0.4854742884635925,0.4694816172122955,293.20880126953125,297.1499938964844,293.1499938964844,0.6606427431106567,-7904.3515625,304.2017517089844,0.8700303435325623,0.6720641255378723,0.4748521149158478,293.2263488769531,297.1499938964844,293.1499938964844,0.8380181789398193,-12841.556640625,304.2161560058594,0.9278632998466492,0.8088011741638184,0.770648717880249,293.2155456542969,297.1499938964844,293.1499938964844,0.0810283944010734,-9726.537109375,304.1625671386719,0.4878012239933014,0.1195685267448425,0.5859876275062561,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775928139686584,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.148933887481689,1.1305242776870728,2.018409490585327,0.4186038374900818,0.0,0.0,1.0,316.60723876953125,285.0,168.61032104492188,-35923.640625,3478.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755748867988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885972201824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899994850158691,-5349.53857421875,304.1989440917969,0.7061246037483215,0.3464730381965637,0.3214388191699981,293.3961181640625,297.1499938964844,293.1499938964844,0.4420256316661834,-7824.7666015625,304.21905517578125,0.7852579951286316,0.4854742884635925,0.4694816172122955,293.20880126953125,297.1499938964844,293.1499938964844,0.6606427431106567,-7904.3515625,304.2017517089844,0.8700303435325623,0.6720641255378723,0.4748521149158478,293.2263488769531,297.1499938964844,293.1499938964844,0.8380181789398193,-12841.556640625,304.2161560058594,0.9278632998466492,0.8088011741638184,0.770648717880249,293.2155456542969,297.1499938964844,293.1499938964844,0.0810283944010734,-9726.537109375,304.1625671386719,0.4878012239933014,0.1195685267448425,0.5859876275062561,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775928139686584,0.4798087775707245,0.4798087775707245,1.0,1.0,-3.148933887481689,1.1305242776870728,2.018409490585327,0.4186038374900818,0.0,0.0,1.0,316.60723876953125,285.0,168.61032104492188,-35923.640625,3478.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755748867988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885972201824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.280621588230133,-5211.46923828125,304.1982421875,0.7070474624633789,0.3407594263553619,0.3159371316432953,293.4026184082031,297.1499938964844,293.1499938964844,0.4282264113426208,-7632.5830078125,304.2190246582031,0.786586582660675,0.4779198467731476,0.462009459733963,293.212646484375,297.1499938964844,293.1499938964844,0.6498743295669556,-7804.6455078125,304.2024230957031,0.8750494122505188,0.6697949171066284,0.4729983210563659,293.2307434082031,297.1499938964844,293.1499938964844,0.8241942524909973,-12679.734375,304.21710205078125,0.9340378642082214,0.8059725165367126,0.7676266431808472,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331428050994,-9488.48828125,304.1625366210937,0.4886899292469024,0.1179388612508773,0.5767329335212708,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678828001022339,0.4821338653564453,0.4821338653564453,1.0,1.0,-3.1163461208343506,1.122401237487793,1.9939450025558472,0.4175181090831756,0.0,0.0,1.0,304.8999938964844,273.0,168.01210021972656,-35929.24609375,3343.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874239981174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872424368746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.280621588230133,-5211.46923828125,304.1982421875,0.7070474624633789,0.3407594263553619,0.3159371316432953,293.4026184082031,297.1499938964844,293.1499938964844,0.4282264113426208,-7632.5830078125,304.2190246582031,0.786586582660675,0.4779198467731476,0.462009459733963,293.212646484375,297.1499938964844,293.1499938964844,0.6498743295669556,-7804.6455078125,304.2024230957031,0.8750494122505188,0.6697949171066284,0.4729983210563659,293.2307434082031,297.1499938964844,293.1499938964844,0.8241942524909973,-12679.734375,304.21710205078125,0.9340378642082214,0.8059725165367126,0.7676266431808472,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331428050994,-9488.48828125,304.1625366210937,0.4886899292469024,0.1179388612508773,0.5767329335212708,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678828001022339,0.4821338653564453,0.4821338653564453,1.0,1.0,-3.1163461208343506,1.122401237487793,1.9939450025558472,0.4175181090831756,0.0,0.0,1.0,304.8999938964844,273.0,168.01210021972656,-35929.24609375,3343.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874239981174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872424368746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760675847530365,-5144.0615234375,304.19775390625,0.7075908184051514,0.3379254937171936,0.3132055997848511,293.4056701660156,297.1499938964844,293.1499938964844,0.4214597046375274,-7537.857421875,304.2187805175781,0.7873131036758423,0.4741162657737732,0.4582469463348388,293.2144470214844,297.1499938964844,293.1499938964844,0.6446017622947693,-7755.7783203125,304.2024841308594,0.8776876330375671,0.6686456203460693,0.4720597267150879,293.2328186035156,297.1499938964844,293.1499938964844,0.8174171447753906,-12600.37109375,304.2172241210937,0.9372482895851136,0.804542064666748,0.7660978436470032,293.2153015136719,297.1499938964844,293.1499938964844,0.0773076489567756,-9372.1689453125,304.1624755859375,0.4891895651817322,0.1171296015381813,0.5721257925033569,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629794239997864,0.483296275138855,0.483296275138855,1.0,1.0,-3.1000330448150635,1.11827552318573,1.981757640838623,0.41691654920578,0.0,0.0,1.0,299.0314636230469,273.0,165.64016723632812,-35920.5,3277.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781460523605347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912066114135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715049088001251,-5076.1630859375,304.1973876953125,0.7081887125968933,0.3351054191589355,0.3104861378669739,293.4086303710937,297.1499938964844,293.1499938964844,0.414639264345169,-7441.85107421875,304.2186889648437,0.7880822420120239,0.4702960252761841,0.4544684290885925,293.2161865234375,297.1499938964844,293.1499938964844,0.6391951441764832,-7705.38720703125,304.2027893066406,0.8804140686988831,0.6674866080284119,0.4711148142814636,293.2348022460937,297.1499938964844,293.1499938964844,0.8104774951934814,-12518.6044921875,304.2176208496094,0.940533459186554,0.8031028509140015,0.7645605802536011,293.2151794433594,297.1499938964844,293.1499938964844,0.0760680362582206,-9254.7060546875,304.1624755859375,0.4897265136241913,0.1163234040141105,0.567532479763031,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6713562011719,1.0,0.6580468416213989,0.4844577014446258,0.4844577014446258,1.0,1.0,-3.083714485168457,1.1141085624694824,1.9696059226989744,0.4162759184837341,0.0,0.0,1.0,293.1593322753906,261.0,169.7211151123047,-35937.91015625,3211.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777074217796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907614392228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624821960926056,-4940.99951171875,304.1966247558594,0.7095485329627991,0.3295067548751831,0.3050837218761444,293.4142761230469,297.1499938964844,293.1499938964844,0.4010236859321594,-7248.912109375,304.2184753417969,0.7897527813911438,0.4625990688800812,0.4468574821949005,293.21954345703125,297.1499938964844,293.1499938964844,0.6282349228858948,-7602.798828125,304.20343017578125,0.8861377239227295,0.6651280522346497,0.4691976904869079,293.23858642578125,297.1499938964844,293.1499938964844,0.796423614025116,-12352.29296875,304.2184753417969,0.9473032355308532,0.8001871109008789,0.7614524364471436,293.2149658203125,297.1499938964844,293.1499938964844,0.0735827609896659,-9020.28515625,304.1624450683594,0.4909170269966125,0.114719808101654,0.5583829879760742,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480904221534729,0.4867753684520721,0.4867753684520721,1.0,1.0,-3.0510287284851074,1.1056344509124756,1.9453941583633425,0.4148692786693573,0.0,0.0,1.0,281.4092712402344,249.0,173.33128356933594,-35946.76953125,3080.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762994408607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893325575627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624821960926056,-4940.99951171875,304.1966247558594,0.7095485329627991,0.3295067548751831,0.3050837218761444,293.4142761230469,297.1499938964844,293.1499938964844,0.4010236859321594,-7248.912109375,304.2184753417969,0.7897527813911438,0.4625990688800812,0.4468574821949005,293.21954345703125,297.1499938964844,293.1499938964844,0.6282349228858948,-7602.798828125,304.20343017578125,0.8861377239227295,0.6651280522346497,0.4691976904869079,293.23858642578125,297.1499938964844,293.1499938964844,0.796423614025116,-12352.29296875,304.2184753417969,0.9473032355308532,0.8001871109008789,0.7614524364471436,293.2149658203125,297.1499938964844,293.1499938964844,0.0735827609896659,-9020.28515625,304.1624450683594,0.4909170269966125,0.114719808101654,0.5583829879760742,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480904221534729,0.4867753684520721,0.4867753684520721,1.0,1.0,-3.0510287284851074,1.1056344509124756,1.9453941583633425,0.4148692786693573,0.0,0.0,1.0,281.4092712402344,249.0,173.33128356933594,-35946.76953125,3080.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762994408607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893325575627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538063824176788,-4810.06689453125,304.1955261230469,0.7111336588859558,0.3239683210849762,0.2997324764728546,293.4195556640625,297.1499938964844,293.1499938964844,0.3877685964107513,-7059.6787109375,304.2177124023437,0.7916215062141418,0.4548349380493164,0.4391794204711914,293.22265625,297.1499938964844,293.1499938964844,0.6175752282142639,-7502.83154296875,304.203369140625,0.8922523260116577,0.662733256816864,0.4672514796257019,293.2420654296875,297.1499938964844,293.1499938964844,0.7827475666999817,-12190.2412109375,304.21844482421875,0.954312026500702,0.797239363193512,0.7583085894584656,293.2146911621094,297.1499938964844,293.1499938964844,0.0711503326892852,-8792.8369140625,304.162353515625,0.4922782480716705,0.1131285727024078,0.5492843389511108,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380135416984558,0.4890801906585693,0.4890801906585693,1.0,1.0,-3.018308162689209,1.096976637840271,1.921331524848938,0.4132910072803497,0.0,0.0,1.0,269.6556396484375,237.0,169.4095916748047,-35923.8046875,2953.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790857791900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921603439375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538063824176788,-4810.06689453125,304.1955261230469,0.7111336588859558,0.3239683210849762,0.2997324764728546,293.4195556640625,297.1499938964844,293.1499938964844,0.3877685964107513,-7059.6787109375,304.2177124023437,0.7916215062141418,0.4548349380493164,0.4391794204711914,293.22265625,297.1499938964844,293.1499938964844,0.6175752282142639,-7502.83154296875,304.203369140625,0.8922523260116577,0.662733256816864,0.4672514796257019,293.2420654296875,297.1499938964844,293.1499938964844,0.7827475666999817,-12190.2412109375,304.21844482421875,0.954312026500702,0.797239363193512,0.7583085894584656,293.2146911621094,297.1499938964844,293.1499938964844,0.0711503326892852,-8792.8369140625,304.162353515625,0.4922782480716705,0.1131285727024078,0.5492843389511108,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9183044433594,1.0,0.6380135416984558,0.4890801906585693,0.4890801906585693,1.0,1.0,-3.018308162689209,1.096976637840271,1.921331524848938,0.4132910072803497,0.0,0.0,1.0,269.6556396484375,237.0,169.4095916748047,-35923.8046875,2953.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790857791900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921603439375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452260851860046,-4679.306640625,304.1946716308594,0.71296226978302,0.3184897303581238,0.2944340407848358,293.4244689941406,297.1499938964844,293.1499938964844,0.3745094239711761,-6868.45068359375,304.2172546386719,0.7937172651290894,0.4470056593418121,0.4314388930797577,293.2255859375,297.1499938964844,293.1499938964844,0.6066644191741943,-7399.658203125,304.20379638671875,0.8987928628921509,0.6603026390075684,0.4652819037437439,293.2452697753906,297.1499938964844,293.1499938964844,0.7687764167785645,-12023.203125,304.21893310546875,0.9615205526351928,0.7942578792572021,0.7551361918449402,293.2143859863281,297.1499938964844,293.1499938964844,0.0686938613653183,-8564.6943359375,304.1623229980469,0.4938319027423858,0.1115500256419181,0.5402395725250244,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0461120605469,1.0,0.6278167366981506,0.4913654029369354,0.4913654029369354,1.0,1.0,-2.9855797290802,1.088136076927185,1.8974436521530151,0.411538690328598,0.0,0.0,1.0,257.9040832519531,225.0,176.48040771484375,-35936.0546875,2827.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776559829711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907092851586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452260851860046,-4679.306640625,304.1946716308594,0.71296226978302,0.3184897303581238,0.2944340407848358,293.4244689941406,297.1499938964844,293.1499938964844,0.3745094239711761,-6868.45068359375,304.2172546386719,0.7937172651290894,0.4470056593418121,0.4314388930797577,293.2255859375,297.1499938964844,293.1499938964844,0.6066644191741943,-7399.658203125,304.20379638671875,0.8987928628921509,0.6603026390075684,0.4652819037437439,293.2452697753906,297.1499938964844,293.1499938964844,0.7687764167785645,-12023.203125,304.21893310546875,0.9615205526351928,0.7942578792572021,0.7551361918449402,293.2143859863281,297.1499938964844,293.1499938964844,0.0686938613653183,-8564.6943359375,304.1623229980469,0.4938319027423858,0.1115500256419181,0.5402395725250244,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.0461120605469,1.0,0.6278167366981506,0.4913654029369354,0.4913654029369354,1.0,1.0,-2.9855797290802,1.088136076927185,1.8974436521530151,0.411538690328598,0.0,0.0,1.0,257.9040832519531,225.0,176.48040771484375,-35936.0546875,2827.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776559829711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907092851586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369074523448944,-4551.4990234375,304.1936340332031,0.7150554656982422,0.3130735456943512,0.2891893088817596,293.4291076660156,297.1499938964844,293.1499938964844,0.3614994883537292,-6679.220703125,304.2165222167969,0.7960689663887024,0.4391115009784698,0.4236342012882232,293.2283020019531,297.1499938964844,293.1499938964844,0.5958755016326904,-7297.25,304.2038269042969,0.9058486223220824,0.6578333973884583,0.4632833898067474,293.24822998046875,297.1499938964844,293.1499938964844,0.7549619078636169,-11857.427734375,304.2189636230469,0.9688762426376344,0.7912376523017883,0.7519242167472839,293.2140808105469,297.1499938964844,293.1499938964844,0.0662641823291778,-8341.1376953125,304.1622619628906,0.4956041574478149,0.109984241425991,0.5312504172325134,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174943447113037,0.4936245381832123,0.4936245381832123,1.0,1.0,-2.952824354171753,1.079097032546997,1.873727321624756,0.4096019268035888,0.0,0.0,0.9959568977355956,246.15890502929688,213.0,175.23135375976562,-35914.125,2704.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.306640625,36000.0,0.0,0.0,0.8755726218223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812614810188e-05,0.0,0.0008885949500836,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369074523448944,-4551.4990234375,304.1936340332031,0.7150554656982422,0.3130735456943512,0.2891893088817596,293.4291076660156,297.1499938964844,293.1499938964844,0.3614994883537292,-6679.220703125,304.2165222167969,0.7960689663887024,0.4391115009784698,0.4236342012882232,293.2283020019531,297.1499938964844,293.1499938964844,0.5958755016326904,-7297.25,304.2038269042969,0.9058486223220824,0.6578333973884583,0.4632833898067474,293.24822998046875,297.1499938964844,293.1499938964844,0.7549619078636169,-11857.427734375,304.2189636230469,0.9688762426376344,0.7912376523017883,0.7519242167472839,293.2140808105469,297.1499938964844,293.1499938964844,0.0662641823291778,-8341.1376953125,304.1622619628906,0.4956041574478149,0.109984241425991,0.5312504172325134,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174943447113037,0.4936245381832123,0.4936245381832123,1.0,1.0,-2.952824354171753,1.079097032546997,1.873727321624756,0.4096019268035888,0.0,0.0,0.9959568977355956,246.15890502929688,213.0,175.23135375976562,-35914.125,2704.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.306640625,36000.0,0.0,0.0,0.8755726218223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812614810188e-05,0.0,0.0008885949500836,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232893481850624,-4489.49755859375,304.1929931640625,0.7162116765975952,0.3103901445865631,0.2865882813930511,293.4313049316406,297.1499938964844,293.1499938964844,0.3551640510559082,-6586.54541015625,304.2159423828125,0.7973554134368896,0.4351435303688049,0.4197109043598175,293.2295837402344,297.1499938964844,293.1499938964844,0.5906521081924438,-7247.61572265625,304.2035217285156,0.9097487330436708,0.6565905809402466,0.4622771739959717,293.2496337890625,297.1499938964844,293.1499938964844,0.748268723487854,-11777.0556640625,304.2185974121094,0.9725975394248962,0.7897204756736755,0.7503094673156738,293.2138977050781,297.1499938964844,293.1499938964844,0.0650739818811416,-8232.5322265625,304.1622009277344,0.4965828955173492,0.1092061325907707,0.5267760753631592,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122861504554749,0.4947416186332702,0.4947416186332702,1.0,1.0,-2.936453104019165,1.074506402015686,1.861946702003479,0.408564418554306,0.0,0.0,0.9847540259361268,240.28860473632807,213.0,171.2786102294922,-35886.33984375,2643.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.84765625,36000.0,0.0,0.0,0.8791121244430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304822444915767,1.830509901046753,-2.7764097467297688e-05,0.0,0.0008921870612539,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
