time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289051562547683,-4427.58154296875,304.19244384765625,0.7174476981163025,0.3077237904071808,0.2840020358562469,293.4334411621094,297.1499938964844,293.1499938964844,0.3488362431526184,-6493.47900390625,304.2154541015625,0.7987241148948669,0.4311620891094208,0.4157742857933044,293.2308044433594,297.1499938964844,293.1499938964844,0.5853787064552307,-7197.26806640625,304.2033996582031,0.9139214158058168,0.6553428769111633,0.4612676799297333,293.2509460449219,297.1499938964844,293.1499938964844,0.7415187954902649,-11695.578125,304.2183837890625,0.9763407111167908,0.788199245929718,0.7486912608146667,293.2137145996094,297.1499938964844,293.1499938964844,0.0638777241110801,-8123.7978515625,304.16217041015625,0.4976308047771454,0.108431376516819,0.5223160982131958,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070458889007568,0.4958489537239074,0.4958489537239074,1.0,1.0,-2.920093059539795,1.0698692798614502,1.8502237796783447,0.4074808061122894,0.0,0.0,0.9693607687950134,234.4191436767578,201.0,172.99037170410156,-35880.09375,2583.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33348.9765625,36000.0,0.0,0.0,0.8782880306243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283947706222528,1.8284226655960083,-2.784235584840644e-05,0.0,0.0008913506753742,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211017608642578,-4305.677734375,304.1912841796875,0.7201766967773438,0.3024411201477051,0.2788736820220947,293.4375,297.1499938964844,293.1499938964844,0.3363500833511352,-6308.58837890625,304.2144470214844,0.8017289042472839,0.4231574833393097,0.407860666513443,293.2331237792969,297.1499938964844,293.1499938964844,0.5749037861824036,-7096.88818359375,304.2030334472656,0.9230172038078308,0.6528267860412598,0.4592342972755432,293.2534484863281,297.1499938964844,293.1499938964844,0.7281148433685303,-11533.158203125,304.2178955078125,0.9838554263114928,0.7851337194442749,0.7454348206520081,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985898137092,-7909.13916015625,304.1620788574219,0.4999549686908722,0.1068914085626602,0.5134385228157043,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964667797088623,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.887387990951538,1.0604453086853027,1.8269425630569456,0.4051705300807953,0.0,0.0,0.9260548949241638,222.6877899169922,189.0,170.6570281982422,-35829.96484375,2465.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.76171875,36000.0,0.0,0.0,0.8760332465171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750713348389,1.8207788467407229,-2.812680213537533e-05,0.0,0.0008890624158084,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211017608642578,-4305.677734375,304.1912841796875,0.7201766967773438,0.3024411201477051,0.2788736820220947,293.4375,297.1499938964844,293.1499938964844,0.3363500833511352,-6308.58837890625,304.2144470214844,0.8017289042472839,0.4231574833393097,0.407860666513443,293.2331237792969,297.1499938964844,293.1499938964844,0.5749037861824036,-7096.88818359375,304.2030334472656,0.9230172038078308,0.6528267860412598,0.4592342972755432,293.2534484863281,297.1499938964844,293.1499938964844,0.7281148433685303,-11533.158203125,304.2178955078125,0.9838554263114928,0.7851337194442749,0.7454348206520081,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985898137092,-7909.13916015625,304.1620788574219,0.4999549686908722,0.1068914085626602,0.5134385228157043,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964667797088623,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.887387990951538,1.0604453086853027,1.8269425630569456,0.4051705300807953,0.0,0.0,0.9260548949241638,222.6877899169922,189.0,170.6570281982422,-35829.96484375,2465.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.76171875,36000.0,0.0,0.0,0.8760332465171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750713348389,1.8207788467407229,-2.812680213537533e-05,0.0,0.0008890624158084,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145374566316604,-4203.46435546875,304.1883544921875,0.7233033776283264,0.2972373068332672,0.2738098800182342,293.4412536621094,297.1499938964844,293.1499938964844,0.3256147801876068,-6149.982421875,304.2106628417969,0.805152416229248,0.4151142835617065,0.3999015986919403,293.2350158691406,297.1499938964844,293.1499938964844,0.5671054124832153,-7024.2080078125,304.19805908203125,0.9330325126647948,0.6503340601921082,0.4572013318538666,293.2555236816406,297.1499938964844,293.1499938964844,0.7180060744285583,-11414.6865234375,304.2117614746094,0.9913727045059204,0.7820913195610046,0.7421754002571106,293.2129821777344,297.1499938964844,293.1499938964844,0.0594689473509788,-7730.29248046875,304.161376953125,0.5026352405548096,0.1053644120693206,0.50461345911026,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.58575439453125,0.5001599192619324,0.5001599192619324,1.0,1.0,-2.854766845703125,1.0508360862731934,1.803930759429932,0.4026686549186706,0.0,0.0,0.8753493428230286,210.9592742919922,177.0,100.52145385742188,-35475.83984375,2350.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.15625,36000.0,0.0,0.0,0.8678156733512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576204538345337,1.7576475143432615,-2.709770888031926e-05,0.0,0.0008807225967757,0.0,0.0,628.9700927734375,0.0,0.0,0.0,0.969951033592224,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145374566316604,-4203.46435546875,304.1883544921875,0.7233033776283264,0.2972373068332672,0.2738098800182342,293.4412536621094,297.1499938964844,293.1499938964844,0.3256147801876068,-6149.982421875,304.2106628417969,0.805152416229248,0.4151142835617065,0.3999015986919403,293.2350158691406,297.1499938964844,293.1499938964844,0.5671054124832153,-7024.2080078125,304.19805908203125,0.9330325126647948,0.6503340601921082,0.4572013318538666,293.2555236816406,297.1499938964844,293.1499938964844,0.7180060744285583,-11414.6865234375,304.2117614746094,0.9913727045059204,0.7820913195610046,0.7421754002571106,293.2129821777344,297.1499938964844,293.1499938964844,0.0594689473509788,-7730.29248046875,304.161376953125,0.5026352405548096,0.1053644120693206,0.50461345911026,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.58575439453125,0.5001599192619324,0.5001599192619324,1.0,1.0,-2.854766845703125,1.0508360862731934,1.803930759429932,0.4026686549186706,0.0,0.0,0.8753493428230286,210.9592742919922,177.0,100.52145385742188,-35475.83984375,2350.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.15625,36000.0,0.0,0.0,0.8678156733512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576204538345337,1.7576475143432615,-2.709770888031926e-05,0.0,0.0008807225967757,0.0,0.0,628.9700927734375,0.0,0.0,0.0,0.969951033592224,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098632156848907,-4132.07861328125,304.183349609375,0.727076530456543,0.2922868132591247,0.2689113020896911,293.4437561035156,297.1499938964844,293.1499938964844,0.3176045417785644,-6033.39794921875,304.20379638671875,0.809211015701294,0.4072252511978149,0.3920170366764068,293.2353515625,297.1499938964844,293.1499938964844,0.5638770461082458,-6998.349609375,304.1873779296875,0.944079041481018,0.6481112837791443,0.4553009271621704,293.2557983398437,297.1499938964844,293.1499938964844,0.7133107781410217,-11367.119140625,304.1990051269531,0.998900830745697,0.7793589234352112,0.7388467788696289,293.2117004394531,297.1499938964844,293.1499938964844,0.0580641664564609,-7611.9638671875,304.159912109375,0.5059916377067566,0.1040236428380012,0.4962917566299438,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749519467353821,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.823113441467285,1.041392803192139,1.7817206382751465,0.4001441597938537,0.0,0.0,0.8335071206092834,199.14227294921875,165.0,8.07781982421875,-34915.9140625,2238.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.6640625,36000.0,0.0,0.0,0.8608837723731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565879583358765,1.656612992286682,-2.5063074645004235e-05,0.0,0.00087368756067,0.0,0.0,541.5032958984375,0.0,0.0,0.0,0.9225674867630004,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098632156848907,-4132.07861328125,304.183349609375,0.727076530456543,0.2922868132591247,0.2689113020896911,293.4437561035156,297.1499938964844,293.1499938964844,0.3176045417785644,-6033.39794921875,304.20379638671875,0.809211015701294,0.4072252511978149,0.3920170366764068,293.2353515625,297.1499938964844,293.1499938964844,0.5638770461082458,-6998.349609375,304.1873779296875,0.944079041481018,0.6481112837791443,0.4553009271621704,293.2557983398437,297.1499938964844,293.1499938964844,0.7133107781410217,-11367.119140625,304.1990051269531,0.998900830745697,0.7793589234352112,0.7388467788696289,293.2117004394531,297.1499938964844,293.1499938964844,0.0580641664564609,-7611.9638671875,304.159912109375,0.5059916377067566,0.1040236428380012,0.4962917566299438,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749519467353821,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.823113441467285,1.041392803192139,1.7817206382751465,0.4001441597938537,0.0,0.0,0.8335071206092834,199.14227294921875,165.0,8.07781982421875,-34915.9140625,2238.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.6640625,36000.0,0.0,0.0,0.8608837723731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565879583358765,1.656612992286682,-2.5063074645004235e-05,0.0,0.00087368756067,0.0,0.0,541.5032958984375,0.0,0.0,0.0,0.9225674867630004,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056844383478164,-4067.8916015625,304.17926025390625,0.7298653721809387,0.2876343429088592,0.2643864154815674,293.4448547363281,297.1499938964844,293.1499938964844,0.3101650774478912,-5924.07177734375,304.1983337402344,0.8118411302566528,0.3995601534843445,0.384449690580368,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.0869140625,304.17889404296875,0.9531511068344116,0.646134614944458,0.4536720812320709,293.24371337890625,297.1499938964844,293.1499938964844,0.6944937109947205,-11121.12890625,304.2146301269531,0.9990000128746032,0.7790766358375549,0.720822274684906,293.20904541015625,297.1499938964844,293.1499938964844,0.057005550712347,-7523.9091796875,304.15838623046875,0.5090470910072327,0.1029986888170242,0.4898071587085724,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777084827423096,1.0262964963912964,1.750788331031799,0.3953302800655365,0.0,0.0,0.7956288456916809,189.04608154296875,168.0,-15.588807106018066,-34272.59375,2113.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.828125,36000.0,0.0,0.0,0.8514253497123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551716685295105,1.5517396926879885,-2.303082328580785e-05,0.0,0.0008640884771011,0.0,0.0,459.6714782714844,0.0,0.0,0.0,0.8737009167671204,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056844383478164,-4067.8916015625,304.17926025390625,0.7298653721809387,0.2876343429088592,0.2643864154815674,293.4448547363281,297.1499938964844,293.1499938964844,0.3101650774478912,-5924.07177734375,304.1983337402344,0.8118411302566528,0.3995601534843445,0.384449690580368,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.0869140625,304.17889404296875,0.9531511068344116,0.646134614944458,0.4536720812320709,293.24371337890625,297.1499938964844,293.1499938964844,0.6944937109947205,-11121.12890625,304.2146301269531,0.9990000128746032,0.7790766358375549,0.720822274684906,293.20904541015625,297.1499938964844,293.1499938964844,0.057005550712347,-7523.9091796875,304.15838623046875,0.5090470910072327,0.1029986888170242,0.4898071587085724,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777084827423096,1.0262964963912964,1.750788331031799,0.3953302800655365,0.0,0.0,0.7956288456916809,189.04608154296875,168.0,-15.588807106018066,-34272.59375,2113.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.828125,36000.0,0.0,0.0,0.8514253497123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551716685295105,1.5517396926879885,-2.303082328580785e-05,0.0,0.0008640884771011,0.0,0.0,459.6714782714844,0.0,0.0,0.0,0.8737009167671204,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037543952465057,-4038.178955078125,304.17742919921875,0.7301561832427979,0.2853117287158966,0.2622202634811401,293.4454650878906,297.1499938964844,293.1499938964844,0.3066350221633911,-5871.93115234375,304.1959533691406,0.8117960095405579,0.3957036435604095,0.3807420432567596,293.23419189453125,297.1499938964844,293.1499938964844,0.5606892108917236,-6973.517578125,304.1752319335937,0.9558446407318116,0.6451091170310974,0.4529058933258056,293.2312927246094,297.1499938964844,293.1499938964844,0.6872044205665588,-11028.7890625,304.21600341796875,0.9990000128746032,0.7803266048431396,0.7139926552772522,293.20770263671875,297.1499938964844,293.1499938964844,0.0565968044102191,-7490.427734375,304.1575927734375,0.5098255276679993,0.1025135889649391,0.4871513247489929,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591875314712524,0.5056737065315247,0.5056737065315247,1.0,1.0,-2.7577929496765137,1.0201581716537476,1.7376348972320557,0.3932521343231201,0.0,0.0,0.7779428958892822,185.7158050537109,168.0,-27.95159149169922,-33969.6015625,2066.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.0859375,36000.0,0.0,0.0,0.840865433216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972000122070312,1.497222065925598,-2.2023792553227395e-05,0.0,0.0008533715154044,0.0,0.0,420.814208984375,0.0,0.0,0.0,0.8486639857292175,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020585089921951,-4012.303466796875,304.175537109375,0.7297278642654419,0.2829909324645996,0.2600796520709991,293.4461364746094,297.1499938964844,293.1499938964844,0.303434669971466,-5824.8642578125,304.19342041015625,0.8108773231506348,0.391828328371048,0.3770424425601959,293.23406982421875,297.1499938964844,293.1499938964844,0.5604141354560852,-6972.91162109375,304.171142578125,0.9574148654937744,0.6440666913986206,0.4521436095237732,293.21923828125,297.1499938964844,293.1499938964844,0.682802140712738,-10977.0341796875,304.2119445800781,0.9990000128746032,0.7816641926765442,0.7095139622688293,293.2064208984375,297.1499938964844,293.1499938964844,0.0562861151993274,-7466.0107421875,304.15679931640625,0.5100494623184204,0.1020308285951614,0.4846625924110412,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559060573577881,0.5067249536514282,0.5067249536514282,1.0,1.0,-2.7414803504943848,1.0151394605636597,1.7263410091400146,0.3917407989501953,0.0,0.0,0.7629892230033875,183.4180908203125,171.0,-48.228511810302734,-33669.81640625,2029.0023193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.9921875,36000.0,0.0,0.0,0.833922266960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457707405090332,1.4457918405532837,-2.108884109475184e-05,0.0,0.0008463251288048,0.0,0.0,386.15673828125,0.0,0.0,0.0,0.825325608253479,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988544762134552,-3963.257080078125,304.1723937988281,0.7274795174598694,0.2783820629119873,0.255886048078537,293.4475402832031,297.1499938964844,293.1499938964844,0.2972414493560791,-5733.17919921875,304.1893310546875,0.8072569370269775,0.3840417563915252,0.3696721196174621,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42529296875,304.164306640625,0.958409070968628,0.6419584155082703,0.450649231672287,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.966796875,304.1973571777344,0.9990000128746032,0.783723771572113,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542294263839,-7424.98193359375,304.1554260253906,0.5094065070152283,0.101066306233406,0.4800266623497009,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.551224946975708,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.714900493621826,1.0073705911636353,1.707529902458191,0.389677345752716,0.0,0.0,0.7392300367355347,180.7879638671875,174.0,-66.0877685546875,-33187.2734375,1974.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.49609375,36000.0,0.0,0.0,0.8188748955726624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360738754272461,1.3607584238052368,-1.958439133886713e-05,0.0,0.0008310538833029,0.0,0.0,333.0916748046875,0.0,0.0,0.0,0.7870060801506042,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988544762134552,-3963.257080078125,304.1723937988281,0.7274795174598694,0.2783820629119873,0.255886048078537,293.4475402832031,297.1499938964844,293.1499938964844,0.2972414493560791,-5733.17919921875,304.1893310546875,0.8072569370269775,0.3840417563915252,0.3696721196174621,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42529296875,304.164306640625,0.958409070968628,0.6419584155082703,0.450649231672287,293.2005310058594,297.1499938964844,293.1499938964844,0.6790898442268372,-10941.966796875,304.1973571777344,0.9990000128746032,0.783723771572113,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557542294263839,-7424.98193359375,304.1554260253906,0.5094065070152283,0.101066306233406,0.4800266623497009,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.551224946975708,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.714900493621826,1.0073705911636353,1.707529902458191,0.389677345752716,0.0,0.0,0.7392300367355347,180.7879638671875,174.0,-66.0877685546875,-33187.2734375,1974.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.49609375,36000.0,0.0,0.0,0.8188748955726624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360738754272461,1.3607584238052368,-1.958439133886713e-05,0.0,0.0008310538833029,0.0,0.0,333.0916748046875,0.0,0.0,0.0,0.7870060801506042,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946700811386,-3914.408935546875,304.17022705078125,0.7238783240318298,0.2738215923309326,0.2517952024936676,293.4490051269531,297.1499938964844,293.1499938964844,0.2910087704658508,-5639.8125,304.1866455078125,0.801764965057373,0.376207560300827,0.3623197078704834,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.1103515625,304.1596984863281,0.9573240280151368,0.6398013830184937,0.4491708278656006,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266074180603,-10968.5810546875,304.1798400878906,0.9990000128746032,0.7842327952384949,0.705037534236908,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484840154647,-7385.8193359375,304.15447998046875,0.5076969861984253,0.100093089044094,0.4756768345832824,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483672142029,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.694070339202881,1.0017274618148804,1.69234299659729,0.3884956240653991,0.0,0.0,0.7218572497367859,180.02027893066406,177.0,-67.82341766357422,-32803.0546875,1938.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30859375,36000.0,0.0,0.0,0.7981598377227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29615581035614,1.2961742877960205,-1.8491035007173195e-05,0.0,0.0008100307313725,0.0,0.0,296.3569641113281,0.0,0.0,0.0,0.7582689523696899,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946700811386,-3914.408935546875,304.17022705078125,0.7238783240318298,0.2738215923309326,0.2517952024936676,293.4490051269531,297.1499938964844,293.1499938964844,0.2910087704658508,-5639.8125,304.1866455078125,0.801764965057373,0.376207560300827,0.3623197078704834,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.1103515625,304.1596984863281,0.9573240280151368,0.6398013830184937,0.4491708278656006,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266074180603,-10968.5810546875,304.1798400878906,0.9990000128746032,0.7842327952384949,0.705037534236908,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484840154647,-7385.8193359375,304.15447998046875,0.5076969861984253,0.100093089044094,0.4756768345832824,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483672142029,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.694070339202881,1.0017274618148804,1.69234299659729,0.3884956240653991,0.0,0.0,0.7218572497367859,180.02027893066406,177.0,-67.82341766357422,-32803.0546875,1938.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30859375,36000.0,0.0,0.0,0.7981598377227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29615581035614,1.2961742877960205,-1.8491035007173195e-05,0.0,0.0008100307313725,0.0,0.0,296.3569641113281,0.0,0.0,0.0,0.7582689523696899,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926639229059219,-3867.345947265625,304.1685485839844,0.7193319797515869,0.2693150639533996,0.2477920651435852,293.45050048828125,297.1499938964844,293.1499938964844,0.2848585546016693,-5546.9931640625,304.1846923828125,0.7950350642204285,0.3683310151100158,0.3549678921699524,293.2344665527344,297.1499938964844,293.1499938964844,0.5604256391525269,-6980.57177734375,304.1562194824219,0.9548057317733764,0.6376023292541504,0.4476924538612366,293.1929016113281,297.1499938964844,293.1499938964844,0.6849393844604492,-11042.7880859375,304.1618957519531,0.9990000128746032,0.7829693555831909,0.7079160213470459,293.2005920410156,297.1499938964844,293.1499938964844,0.0547734163701534,-7349.3515625,304.1537780761719,0.5052606463432312,0.0990931615233421,0.471433162689209,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466818809509277,0.5123412013053894,0.5123412013053894,1.0,1.0,-2.6770052909851074,0.9974486827850342,1.6795567274093628,0.3878650069236755,0.0,0.0,0.7115639448165894,180.5008087158203,180.0,-70.61512756347656,-32455.4296875,1914.5423583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810766696929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253051996231079,1.2530697584152222,-1.7768825273378752e-05,0.0,0.0007926935795694,0.0,0.0,273.2965393066406,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926639229059219,-3867.345947265625,304.1685485839844,0.7193319797515869,0.2693150639533996,0.2477920651435852,293.45050048828125,297.1499938964844,293.1499938964844,0.2848585546016693,-5546.9931640625,304.1846923828125,0.7950350642204285,0.3683310151100158,0.3549678921699524,293.2344665527344,297.1499938964844,293.1499938964844,0.5604256391525269,-6980.57177734375,304.1562194824219,0.9548057317733764,0.6376023292541504,0.4476924538612366,293.1929016113281,297.1499938964844,293.1499938964844,0.6849393844604492,-11042.7880859375,304.1618957519531,0.9990000128746032,0.7829693555831909,0.7079160213470459,293.2005920410156,297.1499938964844,293.1499938964844,0.0547734163701534,-7349.3515625,304.1537780761719,0.5052606463432312,0.0990931615233421,0.471433162689209,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466818809509277,0.5123412013053894,0.5123412013053894,1.0,1.0,-2.6770052909851074,0.9974486827850342,1.6795567274093628,0.3878650069236755,0.0,0.0,0.7115639448165894,180.5008087158203,180.0,-70.61512756347656,-32455.4296875,1914.5423583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810766696929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253051996231079,1.2530697584152222,-1.7768825273378752e-05,0.0,0.0007926935795694,0.0,0.0,273.2965393066406,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895416676998138,-3818.298828125,304.1675720214844,0.7140693068504333,0.2648652493953705,0.2438669055700302,293.4519958496094,297.1499938964844,293.1499938964844,0.27846559882164,-5449.4072265625,304.1838073730469,0.7874971032142639,0.3604152798652649,0.3476069867610931,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139830589294,-6979.3974609375,304.154541015625,0.951300323009491,0.6353625655174255,0.4462087750434875,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646097183228,-11141.4814453125,304.1464538574219,0.9990000128746032,0.7799968719482422,0.7127526998519897,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346015572547,-7306.8291015625,304.1534118652344,0.5023465752601624,0.098060093820095,0.4671822786331177,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458208322525024,0.5140467882156372,0.5140467882156372,1.0,1.0,-2.662362575531006,0.9940426349639891,1.668319821357727,0.3875851631164551,0.0,0.0,0.7063766121864319,181.820068359375,183.0,-61.58323669433594,-32180.02734375,1898.1644287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4296875,36000.0,0.0,0.0,0.7649533748626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229480862617493,1.2294981479644775,-1.7370775822200812e-05,0.0,0.0007763304165564,0.0,0.0,261.1058044433594,0.0,0.0,0.0,0.7289683222770691,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895416676998138,-3818.298828125,304.1675720214844,0.7140693068504333,0.2648652493953705,0.2438669055700302,293.4519958496094,297.1499938964844,293.1499938964844,0.27846559882164,-5449.4072265625,304.1838073730469,0.7874971032142639,0.3604152798652649,0.3476069867610931,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139830589294,-6979.3974609375,304.154541015625,0.951300323009491,0.6353625655174255,0.4462087750434875,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646097183228,-11141.4814453125,304.1464538574219,0.9990000128746032,0.7799968719482422,0.7127526998519897,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346015572547,-7306.8291015625,304.1534118652344,0.5023465752601624,0.098060093820095,0.4671822786331177,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458208322525024,0.5140467882156372,0.5140467882156372,1.0,1.0,-2.662362575531006,0.9940426349639891,1.668319821357727,0.3875851631164551,0.0,0.0,0.7063766121864319,181.820068359375,183.0,-61.58323669433594,-32180.02734375,1898.1644287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4296875,36000.0,0.0,0.0,0.7649533748626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229480862617493,1.2294981479644775,-1.7370775822200812e-05,0.0,0.0007763304165564,0.0,0.0,261.1058044433594,0.0,0.0,0.0,0.7289683222770691,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879623085260391,-3793.329833984375,304.1672668457031,0.711196780204773,0.2626629173755646,0.2419314086437225,293.4527282714844,297.1499938964844,293.1499938964844,0.2752018868923187,-5399.25341796875,304.18359375,0.7835251092910767,0.3564441502094269,0.3439209163188934,293.2352600097656,297.1499938964844,293.1499938964844,0.55999356508255,-6977.484375,304.15411376953125,0.9492769837379456,0.634227454662323,0.4454616904258728,293.20953369140625,297.1499938964844,293.1499938964844,0.6959328651428223,-11197.5986328125,304.13970947265625,0.9990000128746032,0.7779116630554199,0.7156873941421509,293.1988830566406,297.1499938964844,293.1499938964844,0.0539458133280277,-7283.77490234375,304.1533203125,0.5007715225219727,0.0975334420800209,0.4650442898273468,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456045866012573,0.5148890018463135,0.5148890018463135,1.0,1.0,-2.65566635131836,0.9925692081451416,1.6630970239639282,0.387540340423584,0.0,0.0,0.7054476737976074,182.70489501953125,183.0,-56.76593017578125,-32057.423828125,1891.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.26953125,36000.0,0.0,0.0,0.7526222467422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223436951637268,1.223454236984253,-1.7262622350244783e-05,0.0,0.000763815944083,0.0,0.0,257.9639587402344,0.0,0.0,0.0,0.7263219356536865,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864278316497802,-3769.074462890625,304.1669006347656,0.7081618905067444,0.2604770958423614,0.2400135844945907,293.4534606933594,297.1499938964844,293.1499938964844,0.2719766795635223,-5349.60888671875,304.183349609375,0.7794623970985413,0.3524660170078277,0.3402309417724609,293.2355651855469,297.1499938964844,293.1499938964844,0.5598555207252502,-6976.4228515625,304.1535949707031,0.9471173882484436,0.6330852508544922,0.4447114169597626,293.2182006835937,297.1499938964844,293.1499938964844,0.7004972100257874,-11259.619140625,304.13330078125,0.9990000128746032,0.7754554152488708,0.7188753485679626,293.19842529296875,297.1499938964844,293.1499938964844,0.0536656118929386,-7261.58349609375,304.1532287597656,0.4991451799869537,0.0970028713345527,0.4629023373126983,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454962849617004,0.5157299041748047,0.5157299041748047,1.0,1.0,-2.649282455444336,0.9912150502204896,1.6580674648284912,0.3875475823879242,0.0,0.0,0.7059724926948547,183.7032165527344,186.0,-58.07938766479492,-31917.5390625,1886.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.12109375,36000.0,0.0,0.0,0.7449389696121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210644483566284,1.2210816144943235,-1.7209053112310357e-05,0.0,0.0007560183294117,0.0,0.0,256.613525390625,0.0,0.0,0.0,0.7253136038780212,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833456307649612,-3720.083740234375,304.1664123535156,0.7018283605575562,0.2561596930027008,0.2362341582775116,293.4548645019531,297.1499938964844,293.1499938964844,0.2654270827770233,-5248.17724609375,304.18316650390625,0.7711655497550964,0.3444946110248565,0.3328437805175781,293.2362060546875,297.1499938964844,293.1499938964844,0.5594075322151184,-6972.31494140625,304.1531982421875,0.9424856901168824,0.6307885646820068,0.4432081580162048,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.5341796875,304.1225891113281,0.9990000128746032,0.76956707239151,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766658484935,-7214.572265625,304.15313720703125,0.4957849085330963,0.0959278270602226,0.458609402179718,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455263257026672,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.637185573577881,0.9887757897377014,1.6484098434448242,0.3876934647560119,0.0,0.0,0.7106304168701172,185.96730041503903,189.0,-51.25166702270508,-31690.78125,1878.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669311523437,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312968373298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297372817993164,1.2297545671463013,-1.7299436876783147e-05,0.0,0.0007421733462251,0.0,0.0,260.3932189941406,0.0,0.0,0.0,0.7290549278259277,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833456307649612,-3720.083740234375,304.1664123535156,0.7018283605575562,0.2561596930027008,0.2362341582775116,293.4548645019531,297.1499938964844,293.1499938964844,0.2654270827770233,-5248.17724609375,304.18316650390625,0.7711655497550964,0.3444946110248565,0.3328437805175781,293.2362060546875,297.1499938964844,293.1499938964844,0.5594075322151184,-6972.31494140625,304.1531982421875,0.9424856901168824,0.6307885646820068,0.4432081580162048,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.5341796875,304.1225891113281,0.9990000128746032,0.76956707239151,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530766658484935,-7214.572265625,304.15313720703125,0.4957849085330963,0.0959278270602226,0.458609402179718,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455263257026672,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.637185573577881,0.9887757897377014,1.6484098434448242,0.3876934647560119,0.0,0.0,0.7106304168701172,185.96730041503903,189.0,-51.25166702270508,-31690.78125,1878.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669311523437,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312968373298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297372817993164,1.2297545671463013,-1.7299436876783147e-05,0.0,0.0007421733462251,0.0,0.0,260.3932189941406,0.0,0.0,0.0,0.7290549278259277,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801348179578781,-3668.45654296875,304.16632080078125,0.6942795515060425,0.2519416511058807,0.2325959056615829,293.4560241699219,297.1499938964844,293.1499938964844,0.2585675716400146,-5140.83544921875,304.1835632324219,0.7616539597511292,0.3365358412265777,0.3255204856395721,293.2367553710937,297.1499938964844,293.1499938964844,0.5582529306411743,-6960.658203125,304.15411376953125,0.9359171986579896,0.6284914016723633,0.4417482316493988,293.2571716308594,297.1499938964844,293.1499938964844,0.7118631601333618,-11403.1103515625,304.1299743652344,0.99616277217865,0.7635655403137207,0.7250241041183472,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405874311924,-7162.6611328125,304.1531677246094,0.4916276037693023,0.0948621034622192,0.4546014368534088,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453368425369263,0.5193676948547363,0.5193676948547363,1.0,1.0,-2.616541862487793,0.9830141067504884,1.633527755737305,0.3865630328655243,0.0,0.0,0.7171250581741333,189.5332489013672,192.0,-31.007644653320312,-31421.126953125,1863.7415771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.26953125,36000.0,0.0,0.0,0.7152017951011658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484307289123535,1.248448371887207,-1.756089841364883e-05,0.0,0.0007258388795889,0.0,0.0,269.411376953125,0.0,0.0,0.0,0.737156867980957,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801348179578781,-3668.45654296875,304.16632080078125,0.6942795515060425,0.2519416511058807,0.2325959056615829,293.4560241699219,297.1499938964844,293.1499938964844,0.2585675716400146,-5140.83544921875,304.1835632324219,0.7616539597511292,0.3365358412265777,0.3255204856395721,293.2367553710937,297.1499938964844,293.1499938964844,0.5582529306411743,-6960.658203125,304.15411376953125,0.9359171986579896,0.6284914016723633,0.4417482316493988,293.2571716308594,297.1499938964844,293.1499938964844,0.7118631601333618,-11403.1103515625,304.1299743652344,0.99616277217865,0.7635655403137207,0.7250241041183472,293.19696044921875,297.1499938964844,293.1499938964844,0.0524405874311924,-7162.6611328125,304.1531677246094,0.4916276037693023,0.0948621034622192,0.4546014368534088,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453368425369263,0.5193676948547363,0.5193676948547363,1.0,1.0,-2.616541862487793,0.9830141067504884,1.633527755737305,0.3865630328655243,0.0,0.0,0.7171250581741333,189.5332489013672,192.0,-31.007644653320312,-31421.126953125,1863.7415771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.26953125,36000.0,0.0,0.0,0.7152017951011658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484307289123535,1.248448371887207,-1.756089841364883e-05,0.0,0.0007258388795889,0.0,0.0,269.411376953125,0.0,0.0,0.0,0.737156867980957,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769595146179199,-3617.188720703125,304.1661682128906,0.6867638230323792,0.2477708756923675,0.2290214300155639,293.45721435546875,297.1499938964844,293.1499938964844,0.2516719400882721,-5032.29833984375,304.1838684082031,0.7523034811019897,0.3285428881645202,0.3181876540184021,293.2375183105469,297.1499938964844,293.1499938964844,0.5569499135017395,-6947.6396484375,304.1548767089844,0.9292465448379515,0.6261416077613831,0.4402674734592438,293.2643127441406,297.1499938964844,293.1499938964844,0.7094472646713257,-11364.154296875,304.1404724121094,0.9909157752990724,0.7593851685523987,0.7209303975105286,293.1963806152344,297.1499938964844,293.1499938964844,0.0518016442656517,-7110.53271484375,304.1531677246094,0.4874597489833832,0.0937926173210144,0.4506492018699646,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447628498077393,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.592003583908081,0.975721001625061,1.61628258228302,0.3846230804920196,0.0,0.0,0.7255016565322876,193.130126953125,195.0,-28.0800838470459,-31071.65234375,1843.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.55859375,36000.0,0.0,0.0,0.7048396468162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711491584777832,1.2711670398712158,-1.7893857148010284e-05,0.0,0.0007153226761147,0.0,0.0,280.79376220703125,0.0,0.0,0.0,0.7472220659255981,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769595146179199,-3617.188720703125,304.1661682128906,0.6867638230323792,0.2477708756923675,0.2290214300155639,293.45721435546875,297.1499938964844,293.1499938964844,0.2516719400882721,-5032.29833984375,304.1838684082031,0.7523034811019897,0.3285428881645202,0.3181876540184021,293.2375183105469,297.1499938964844,293.1499938964844,0.5569499135017395,-6947.6396484375,304.1548767089844,0.9292465448379515,0.6261416077613831,0.4402674734592438,293.2643127441406,297.1499938964844,293.1499938964844,0.7094472646713257,-11364.154296875,304.1404724121094,0.9909157752990724,0.7593851685523987,0.7209303975105286,293.1963806152344,297.1499938964844,293.1499938964844,0.0518016442656517,-7110.53271484375,304.1531677246094,0.4874597489833832,0.0937926173210144,0.4506492018699646,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447628498077393,0.5214213728904724,0.5214213728904724,1.0,1.0,-2.592003583908081,0.975721001625061,1.61628258228302,0.3846230804920196,0.0,0.0,0.7255016565322876,193.130126953125,195.0,-28.0800838470459,-31071.65234375,1843.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.55859375,36000.0,0.0,0.0,0.7048396468162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711491584777832,1.2711670398712158,-1.7893857148010284e-05,0.0,0.0007153226761147,0.0,0.0,280.79376220703125,0.0,0.0,0.0,0.7472220659255981,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737420260906219,-3564.8974609375,304.1661376953125,0.6797626614570618,0.24367755651474,0.225488543510437,293.45831298828125,297.1499938964844,293.1499938964844,0.2446337789297104,-4920.6708984375,304.1842956542969,0.7435631155967712,0.3205358386039734,0.310812771320343,293.2382507324219,297.1499938964844,293.1499938964844,0.5553103685379028,-6931.16943359375,304.156005859375,0.9232244491577148,0.6237725615501404,0.4387533068656921,293.2671203613281,297.1499938964844,293.1499938964844,0.707240104675293,-11331.0283203125,304.1472473144531,0.9861783981323242,0.7559176683425903,0.7177478075027466,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229895055294,-7054.83837890625,304.1532287597656,0.4835210144519806,0.09274672716856,0.4466756880283355,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440970063209534,0.523469090461731,0.523469090461731,1.0,1.0,-2.56847882270813,0.9687765836715698,1.59970223903656,0.3828096687793731,0.0,0.0,0.7354311943054199,196.34559631347656,198.0,-20.323978424072266,-30766.087890625,1822.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.32421875,36000.0,0.0,0.0,0.6966014504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007181882858276,1.3007365465164185,-1.8342940165894103e-05,0.0,0.0007069619023241,0.0,0.0,296.2138366699219,0.0,0.0,0.0,0.7602937817573547,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737420260906219,-3564.8974609375,304.1661376953125,0.6797626614570618,0.24367755651474,0.225488543510437,293.45831298828125,297.1499938964844,293.1499938964844,0.2446337789297104,-4920.6708984375,304.1842956542969,0.7435631155967712,0.3205358386039734,0.310812771320343,293.2382507324219,297.1499938964844,293.1499938964844,0.5553103685379028,-6931.16943359375,304.156005859375,0.9232244491577148,0.6237725615501404,0.4387533068656921,293.2671203613281,297.1499938964844,293.1499938964844,0.707240104675293,-11331.0283203125,304.1472473144531,0.9861783981323242,0.7559176683425903,0.7177478075027466,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229895055294,-7054.83837890625,304.1532287597656,0.4835210144519806,0.09274672716856,0.4466756880283355,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440970063209534,0.523469090461731,0.523469090461731,1.0,1.0,-2.56847882270813,0.9687765836715698,1.59970223903656,0.3828096687793731,0.0,0.0,0.7354311943054199,196.34559631347656,198.0,-20.323978424072266,-30766.087890625,1822.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.32421875,36000.0,0.0,0.0,0.6966014504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007181882858276,1.3007365465164185,-1.8342940165894103e-05,0.0,0.0007069619023241,0.0,0.0,296.2138366699219,0.0,0.0,0.0,0.7602937817573547,4.0,0.0,1.0
