time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.172134131193161,-3538.65380859375,304.1661376953125,0.6764020919799805,0.2416667640209198,0.223750039935112,293.45880126953125,297.1499938964844,293.1499938964844,0.2410821318626403,-4864.03662109375,304.1845092773437,0.7393428683280945,0.3165348172187805,0.3071224093437195,293.2386169433594,297.1499938964844,293.1499938964844,0.5543847680091858,-6921.880859375,304.1565856933594,0.9203722476959229,0.6225855946540833,0.4379912912845611,293.2679138183594,297.1499938964844,293.1499938964844,0.7060493230819702,-11314.009765625,304.14990234375,0.9838714003562928,0.7542750835418701,0.7162726521492004,293.19537353515625,297.1499938964844,293.1499938964844,0.0507798790931701,-7026.61279296875,304.1532897949219,0.4815844297409057,0.0922369062900543,0.4447308480739593,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437541604042053,0.5244940519332886,0.5244940519332886,1.0,1.0,-2.5569307804107666,0.9653696417808532,1.591561198234558,0.3819232583045959,0.0,0.0,0.7407276034355164,197.883544921875,198.0,-16.64230728149414,-30621.3515625,1812.6282958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.80859375,36000.0,0.0,0.0,0.6884127855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167262077331543,1.3167448043823242,-1.859319127106573e-05,0.0,0.0006986514781601,0.0,0.0,304.8504943847656,0.0,0.0,0.0,0.7674204707145691,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.17057965695858,-3513.294921875,304.166015625,0.6731199026107788,0.2396800518035888,0.2220314145088195,293.459228515625,297.1499938964844,293.1499938964844,0.2375842332839965,-4808.1630859375,304.1846008300781,0.7351918816566467,0.3125373721122741,0.3034330010414123,293.23895263671875,297.1499938964844,293.1499938964844,0.5535500645637512,-6913.6240234375,304.1568908691406,0.9176065325737,0.6213992834091187,0.4372278749942779,293.2685241699219,297.1499938964844,293.1499938964844,0.7049658894538879,-11298.8779296875,304.1518859863281,0.981574535369873,0.7526609301567078,0.714830219745636,293.19500732421875,297.1499938964844,293.1499938964844,0.0504546985030174,-7000.06787109375,304.1532592773437,0.4796455502510071,0.0917351022362709,0.4428173005580902,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434120297431946,0.5255205631256104,0.5255205631256104,1.0,1.0,-2.545483350753784,0.9619896411895752,1.5834935903549194,0.3810426890850067,0.0,0.0,0.7466174960136414,199.3951416015625,201.0,-19.32625770568848,-30454.822265625,1802.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.30859375,36000.0,0.0,0.0,0.6848889589309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333493709564209,1.333512544631958,-1.885817437141668e-05,0.0,0.0006950752576813,0.0,0.0,314.0882568359375,0.0,0.0,0.0,0.77494877576828,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675112843513488,-3463.052490234375,304.1658020019531,0.6667776107788086,0.2357810288667678,0.2186582833528518,293.4599609375,297.1499938964844,293.1499938964844,0.2305844724178314,-4695.751953125,304.18475341796875,0.7270103096961975,0.3045565783977508,0.2960632145404815,293.239501953125,297.1499938964844,293.1499938964844,0.5517953634262085,-6896.23486328125,304.15753173828125,0.9123247861862184,0.6190350651741028,0.4357044696807861,293.26934814453125,297.1499938964844,293.1499938964844,0.7026575207710266,-11267.419921875,304.15509033203125,0.9769816994667052,0.749489963054657,0.7120076417922974,293.1942443847656,297.1499938964844,293.1499938964844,0.04981005564332,-6947.4169921875,304.1532592773437,0.4757044613361358,0.0907538384199142,0.439081996679306,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427432656288147,0.5275781154632568,0.5275781154632568,1.0,1.0,-2.5228657722473145,0.9553014636039734,1.5675642490386963,0.379294604063034,0.0,0.0,0.7597612142562866,202.3668365478516,204.0,-15.60062026977539,-30166.0703125,1782.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.25390625,36000.0,0.0,0.0,0.6792833209037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723074197769165,1.3723269701004028,-1.948166209331248e-05,0.0,0.0006893862155266,0.0,0.0,336.22186279296875,0.0,0.0,0.0,0.7923880815505981,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675112843513488,-3463.052490234375,304.1658020019531,0.6667776107788086,0.2357810288667678,0.2186582833528518,293.4599609375,297.1499938964844,293.1499938964844,0.2305844724178314,-4695.751953125,304.18475341796875,0.7270103096961975,0.3045565783977508,0.2960632145404815,293.239501953125,297.1499938964844,293.1499938964844,0.5517953634262085,-6896.23486328125,304.15753173828125,0.9123247861862184,0.6190350651741028,0.4357044696807861,293.26934814453125,297.1499938964844,293.1499938964844,0.7026575207710266,-11267.419921875,304.15509033203125,0.9769816994667052,0.749489963054657,0.7120076417922974,293.1942443847656,297.1499938964844,293.1499938964844,0.04981005564332,-6947.4169921875,304.1532592773437,0.4757044613361358,0.0907538384199142,0.439081996679306,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427432656288147,0.5275781154632568,0.5275781154632568,1.0,1.0,-2.5228657722473145,0.9553014636039734,1.5675642490386963,0.379294604063034,0.0,0.0,0.7597612142562866,202.3668365478516,204.0,-15.60062026977539,-30166.0703125,1782.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.25390625,36000.0,0.0,0.0,0.6792833209037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723074197769165,1.3723269701004028,-1.948166209331248e-05,0.0,0.0006893862155266,0.0,0.0,336.22186279296875,0.0,0.0,0.0,0.7923880815505981,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644151657819748,-3411.989013671875,304.16571044921875,0.6607093214988708,0.2319785952568054,0.2153698354959488,293.46051025390625,297.1499938964844,293.1499938964844,0.2234730720520019,-4580.580078125,304.1850280761719,0.7187862992286682,0.2965944111347198,0.2887074053287506,293.239990234375,297.1499938964844,293.1499938964844,0.5496446490287781,-6874.7646484375,304.1586303710937,0.9073624014854432,0.6166675090789795,0.4341792166233063,293.2699279785156,297.1499938964844,293.1499938964844,0.6998022794723511,-11229.3818359375,304.1581420898437,0.9723507165908812,0.7463502883911133,0.7092218399047852,293.19342041015625,297.1499938964844,293.1499938964844,0.0491391234099864,-6892.19970703125,304.1532897949219,0.4715833365917206,0.0897982493042945,0.4354575276374817,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421063899993896,0.5296448469161987,0.5296448469161987,1.0,1.0,-2.500542402267456,0.9486817121505736,1.5518606901168823,0.3775534331798553,0.0,0.0,0.7728381156921387,205.3042449951172,207.0,-7.645553112030029,-29901.2890625,1763.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705163717269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121649265289309,1.4121850728988647,-2.01534294319572e-05,0.0,0.0006804888835176,0.0,0.0,360.2797546386719,0.0,0.0,0.0,0.8104307651519775,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644151657819748,-3411.989013671875,304.16571044921875,0.6607093214988708,0.2319785952568054,0.2153698354959488,293.46051025390625,297.1499938964844,293.1499938964844,0.2234730720520019,-4580.580078125,304.1850280761719,0.7187862992286682,0.2965944111347198,0.2887074053287506,293.239990234375,297.1499938964844,293.1499938964844,0.5496446490287781,-6874.7646484375,304.1586303710937,0.9073624014854432,0.6166675090789795,0.4341792166233063,293.2699279785156,297.1499938964844,293.1499938964844,0.6998022794723511,-11229.3818359375,304.1581420898437,0.9723507165908812,0.7463502883911133,0.7092218399047852,293.19342041015625,297.1499938964844,293.1499938964844,0.0491391234099864,-6892.19970703125,304.1532897949219,0.4715833365917206,0.0897982493042945,0.4354575276374817,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421063899993896,0.5296448469161987,0.5296448469161987,1.0,1.0,-2.500542402267456,0.9486817121505736,1.5518606901168823,0.3775534331798553,0.0,0.0,0.7728381156921387,205.3042449951172,207.0,-7.645553112030029,-29901.2890625,1763.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705163717269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121649265289309,1.4121850728988647,-2.01534294319572e-05,0.0,0.0006804888835176,0.0,0.0,360.2797546386719,0.0,0.0,0.0,0.8104307651519775,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614598482847213,-3363.158447265625,304.1653747558594,0.6549059748649597,0.2282725721597671,0.2121657580137252,293.4608764648437,297.1499938964844,293.1499938964844,0.21648770570755,-4466.798828125,304.1849670410156,0.7101749777793884,0.2886545062065124,0.2813687622547149,293.2403869628906,297.1499938964844,293.1499938964844,0.5476324558258057,-6854.9365234375,304.1590881347656,0.9027433395385742,0.6143034100532532,0.4326528012752533,293.2702941894531,297.1499938964844,293.1499938964844,0.6970697641372681,-11193.8388671875,304.1599426269531,0.967671036720276,0.7432370781898499,0.7064573168754578,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053807497024,-6840.4296875,304.1532592773437,0.4671741425991058,0.0888648927211761,0.4319294989109039,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415080785751343,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784815311431885,0.9421194791793824,1.5363619327545166,0.3758140802383423,0.0,0.0,0.7870584726333618,208.2254943847656,210.0,-10.02218532562256,-29612.55859375,1744.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885681152344,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.48046875,36000.0,0.0,0.0,0.6667954921722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529931545257568,1.4530140161514282,-2.085786582028959e-05,0.0,0.0006767126615159,0.0,0.0,386.1488037109375,0.0,0.0,0.0,0.8291063904762268,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614598482847213,-3363.158447265625,304.1653747558594,0.6549059748649597,0.2282725721597671,0.2121657580137252,293.4608764648437,297.1499938964844,293.1499938964844,0.21648770570755,-4466.798828125,304.1849670410156,0.7101749777793884,0.2886545062065124,0.2813687622547149,293.2403869628906,297.1499938964844,293.1499938964844,0.5476324558258057,-6854.9365234375,304.1590881347656,0.9027433395385742,0.6143034100532532,0.4326528012752533,293.2702941894531,297.1499938964844,293.1499938964844,0.6970697641372681,-11193.8388671875,304.1599426269531,0.967671036720276,0.7432370781898499,0.7064573168754578,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053807497024,-6840.4296875,304.1532592773437,0.4671741425991058,0.0888648927211761,0.4319294989109039,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415080785751343,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784815311431885,0.9421194791793824,1.5363619327545166,0.3758140802383423,0.0,0.0,0.7870584726333618,208.2254943847656,210.0,-10.02218532562256,-29612.55859375,1744.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885681152344,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.48046875,36000.0,0.0,0.0,0.6667954921722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529931545257568,1.4530140161514282,-2.085786582028959e-05,0.0,0.0006767126615159,0.0,0.0,386.1488037109375,0.0,0.0,0.0,0.8291063904762268,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584933251142501,-3313.788818359375,304.1651916503906,0.6493638753890991,0.2246634513139724,0.2090477794408798,293.4610595703125,297.1499938964844,293.1499938964844,0.2094285637140274,-4350.79541015625,304.1850891113281,0.7010108828544617,0.2807392477989197,0.2740510106086731,293.2407531738281,297.1499938964844,293.1499938964844,0.5452752113342285,-6831.4912109375,304.1600036621094,0.8983624577522278,0.611942708492279,0.4311299324035644,293.2705078125,297.1499938964844,293.1499938964844,0.6938781142234802,-11152.447265625,304.1619567871094,0.9629501700401306,0.7401456236839294,0.7037162184715271,293.1917724609375,297.1499938964844,293.1499938964844,0.0478464439511299,-6786.20849609375,304.1532592773437,0.4623757898807525,0.0879523530602455,0.4284921586513519,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409528017044067,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456691026687622,0.935619294643402,1.5210717916488647,0.3740796446800232,0.0,0.0,0.801033079624176,211.13856506347656,213.0,-2.2179760932922363,-29364.3984375,1726.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.35546875,36000.0,0.0,0.0,0.664351761341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947104454040527,1.4947320222854614,-2.1605701476801187e-05,0.0,0.0006742325494997,0.0,0.0,414.0452880859375,0.0,0.0,0.0,0.8482252359390259,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584933251142501,-3313.788818359375,304.1651916503906,0.6493638753890991,0.2246634513139724,0.2090477794408798,293.4610595703125,297.1499938964844,293.1499938964844,0.2094285637140274,-4350.79541015625,304.1850891113281,0.7010108828544617,0.2807392477989197,0.2740510106086731,293.2407531738281,297.1499938964844,293.1499938964844,0.5452752113342285,-6831.4912109375,304.1600036621094,0.8983624577522278,0.611942708492279,0.4311299324035644,293.2705078125,297.1499938964844,293.1499938964844,0.6938781142234802,-11152.447265625,304.1619567871094,0.9629501700401306,0.7401456236839294,0.7037162184715271,293.1917724609375,297.1499938964844,293.1499938964844,0.0478464439511299,-6786.20849609375,304.1532592773437,0.4623757898807525,0.0879523530602455,0.4284921586513519,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409528017044067,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456691026687622,0.935619294643402,1.5210717916488647,0.3740796446800232,0.0,0.0,0.801033079624176,211.13856506347656,213.0,-2.2179760932922363,-29364.3984375,1726.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.35546875,36000.0,0.0,0.0,0.664351761341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947104454040527,1.4947320222854614,-2.1605701476801187e-05,0.0,0.0006742325494997,0.0,0.0,414.0452880859375,0.0,0.0,0.0,0.8482252359390259,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570074260234832,-3288.93310546875,304.1651306152344,0.6466865539550781,0.2228947430849075,0.2075207084417343,293.4610900878906,297.1499938964844,293.1499938964844,0.2058762162923813,-4292.0341796875,304.1851806640625,0.6963937282562256,0.2767907977104187,0.2704000473022461,293.24090576171875,297.1499938964844,293.1499938964844,0.5439622402191162,-6818.38818359375,304.1605529785156,0.8962083458900452,0.6107605695724487,0.4303672611713409,293.2705993652344,297.1499938964844,293.1499938964844,0.6921054124832153,-11129.521484375,304.1629943847656,0.9605730175971984,0.7386029958724976,0.7023489475250244,293.1913757324219,297.1499938964844,293.1499938964844,0.0475077591836452,-6758.208984375,304.1532897949219,0.4599240124225616,0.0875033661723136,0.4268057644367218,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406913161277771,0.5348563194274902,0.5348563194274902,1.0,1.0,-2.445885181427002,0.9323883652687072,1.51349675655365,0.3732128441333771,0.0,0.0,0.8075596690177917,212.5948638916016,213.0,2.349191427230835,-29248.533203125,1717.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587007641792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514310359954834,1.514332294464111,-2.196779496443924e-05,0.0,0.0006684975232928,0.0,0.0,427.6893615722656,0.0,0.0,0.0,0.8572531938552856,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555714011192321,-3264.91552734375,304.1650085449219,0.6440685391426086,0.2211484611034393,0.206013947725296,293.46112060546875,297.1499938964844,293.1499938964844,0.2023780941963195,-4234.01806640625,304.18511962890625,0.6917678117752075,0.2728476822376251,0.2667540609836578,293.2410583496094,297.1499938964844,293.1499938964844,0.5427330732345581,-6806.23876953125,304.1608581542969,0.8940780162811279,0.609578549861908,0.4296038150787353,293.2706604003906,297.1499938964844,293.1499938964844,0.6904300451278687,-11108.1025390625,304.1636657714844,0.9581865072250366,0.7370637059211731,0.700983464717865,293.1909484863281,297.1499938964844,293.1499938964844,0.0471839644014835,-6731.60546875,304.1532897949219,0.4575231969356537,0.0870588570833206,0.4251391589641571,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404402017593384,0.5359074473381042,0.5359074473381042,1.0,1.0,-2.4351346492767334,0.929168939590454,1.5059657096862793,0.3723457753658294,0.0,0.0,0.8141777515411377,214.0513153076172,216.0,0.145211786031723,-29109.111328125,1708.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.6574774980545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329713821411133,1.5329937934875488,-2.2316817194223404e-05,0.0,0.0006672561285085,0.0,0.0,440.97662353515625,0.0,0.0,0.0,0.86590576171875,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287811040878,-3217.205078125,304.16473388671875,0.6389546990394592,0.2176540791988372,0.2030235975980758,293.4615173339844,297.1499938964844,293.1499938964844,0.1953855007886886,-4117.33642578125,304.1850891113281,0.6824594736099243,0.2648857533931732,0.2594243884086609,293.24139404296875,297.1499938964844,293.1499938964844,0.5402564406394958,-6781.7587890625,304.1614074707031,0.8898752927780151,0.6072081327438354,0.4280758202075958,293.2707214355469,297.1499938964844,293.1499938964844,0.6870494484901428,-11065.0146484375,304.1647644042969,0.9533791542053224,0.7339911460876465,0.6982619166374207,293.1901550292969,297.1499938964844,293.1499938964844,0.0465457253158092,-6679.20849609375,304.1532592773437,0.452863484621048,0.0861817747354507,0.4218648374080658,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399648547172546,0.5380277633666992,0.5380277633666992,1.0,1.0,-2.4136977195739746,0.922730565071106,1.490967035293579,0.3706027567386627,0.0,0.0,0.8276031613349915,216.9775848388672,219.0,3.1152048110961914,-28867.3046875,1691.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556841135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570622205734253,1.5706452131271362,-2.302769644302316e-05,0.0,0.0006654360331594,0.0,0.0,468.5955200195313,0.0,0.0,0.0,0.8833770751953125,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287811040878,-3217.205078125,304.16473388671875,0.6389546990394592,0.2176540791988372,0.2030235975980758,293.4615173339844,297.1499938964844,293.1499938964844,0.1953855007886886,-4117.33642578125,304.1850891113281,0.6824594736099243,0.2648857533931732,0.2594243884086609,293.24139404296875,297.1499938964844,293.1499938964844,0.5402564406394958,-6781.7587890625,304.1614074707031,0.8898752927780151,0.6072081327438354,0.4280758202075958,293.2707214355469,297.1499938964844,293.1499938964844,0.6870494484901428,-11065.0146484375,304.1647644042969,0.9533791542053224,0.7339911460876465,0.6982619166374207,293.1901550292969,297.1499938964844,293.1499938964844,0.0465457253158092,-6679.20849609375,304.1532592773437,0.452863484621048,0.0861817747354507,0.4218648374080658,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399648547172546,0.5380277633666992,0.5380277633666992,1.0,1.0,-2.4136977195739746,0.922730565071106,1.490967035293579,0.3706027567386627,0.0,0.0,0.8276031613349915,216.9775848388672,219.0,3.1152048110961914,-28867.3046875,1691.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556841135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570622205734253,1.5706452131271362,-2.302769644302316e-05,0.0,0.0006654360331594,0.0,0.0,468.5955200195313,0.0,0.0,0.0,0.8833770751953125,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497830003499984,-3167.356689453125,304.16473388671875,0.6339516639709473,0.2141826003789901,0.2000368982553482,293.4622802734375,297.1499938964844,293.1499938964844,0.1882083714008331,-3996.359375,304.18536376953125,0.6730772256851196,0.2568417191505432,0.2519966959953308,293.24176025390625,297.1499938964844,293.1499938964844,0.5373275279998779,-6752.5400390625,304.1624755859375,0.8857333660125732,0.6048187017440796,0.426535040140152,293.2708435058594,297.1499938964844,293.1499938964844,0.6831026077270508,-11014.4326171875,304.1664428710937,0.948519229888916,0.7309103012084961,0.6955346465110779,293.1894226074219,297.1499938964844,293.1499938964844,0.0458670519292354,-6622.9921875,304.1532897949219,0.4483738839626312,0.0853147357702255,0.4186455309391022,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.539512574672699,0.5401774048805237,0.5401774048805237,1.0,1.0,-2.3921914100646973,0.9162339568138124,1.4759573936462402,0.368818461894989,0.0,0.0,0.8389763236045837,219.9278717041016,222.0,12.30144214630127,-28649.365234375,1674.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496919393539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037627458572388,1.6037864685058594,-2.367914930800908e-05,0.0,0.0006593547295778,0.0,0.0,494.0826721191406,0.0,0.0,0.0,0.8987851738929749,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497830003499984,-3167.356689453125,304.16473388671875,0.6339516639709473,0.2141826003789901,0.2000368982553482,293.4622802734375,297.1499938964844,293.1499938964844,0.1882083714008331,-3996.359375,304.18536376953125,0.6730772256851196,0.2568417191505432,0.2519966959953308,293.24176025390625,297.1499938964844,293.1499938964844,0.5373275279998779,-6752.5400390625,304.1624755859375,0.8857333660125732,0.6048187017440796,0.426535040140152,293.2708435058594,297.1499938964844,293.1499938964844,0.6831026077270508,-11014.4326171875,304.1664428710937,0.948519229888916,0.7309103012084961,0.6955346465110779,293.1894226074219,297.1499938964844,293.1499938964844,0.0458670519292354,-6622.9921875,304.1532897949219,0.4483738839626312,0.0853147357702255,0.4186455309391022,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.539512574672699,0.5401774048805237,0.5401774048805237,1.0,1.0,-2.3921914100646973,0.9162339568138124,1.4759573936462402,0.368818461894989,0.0,0.0,0.8389763236045837,219.9278717041016,222.0,12.30144214630127,-28649.365234375,1674.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496919393539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037627458572388,1.6037864685058594,-2.367914930800908e-05,0.0,0.0006593547295778,0.0,0.0,494.0826721191406,0.0,0.0,0.0,0.8987851738929749,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722837209701,-3119.703369140625,304.1644897460937,0.6291131973266602,0.2108043432235717,0.1971226930618286,293.4628601074219,297.1499938964844,293.1499938964844,0.1811570674180984,-3876.649169921875,304.185302734375,0.6637991666793823,0.2488105148077011,0.2445627301931381,293.2420654296875,297.1499938964844,293.1499938964844,0.5345572233200073,-6725.171875,304.16290283203125,0.8816884160041809,0.6024305820465088,0.4249902069568634,293.2708740234375,297.1499938964844,293.1499938964844,0.6793420314788818,-10966.8203125,304.16717529296875,0.9436622858047484,0.727840781211853,0.6928105354309082,293.188720703125,297.1499938964844,293.1499938964844,0.0452187843620777,-6569.642578125,304.1532897949219,0.4440732598304748,0.0844583660364151,0.4154675304889679,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390862822532654,0.5423457026481628,0.5423457026481628,1.0,1.0,-2.370813608169556,0.9097506403923036,1.461063027381897,0.3670194149017334,0.0,0.0,0.8496111035346985,222.8727569580078,225.0,8.989001274108887,-28399.078125,1657.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477900743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321557760238647,1.632180094718933,-2.424583180982154e-05,0.0,0.000657424563542,0.0,0.0,516.6616821289062,0.0,0.0,0.0,0.9120975732803344,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722837209701,-3119.703369140625,304.1644897460937,0.6291131973266602,0.2108043432235717,0.1971226930618286,293.4628601074219,297.1499938964844,293.1499938964844,0.1811570674180984,-3876.649169921875,304.185302734375,0.6637991666793823,0.2488105148077011,0.2445627301931381,293.2420654296875,297.1499938964844,293.1499938964844,0.5345572233200073,-6725.171875,304.16290283203125,0.8816884160041809,0.6024305820465088,0.4249902069568634,293.2708740234375,297.1499938964844,293.1499938964844,0.6793420314788818,-10966.8203125,304.16717529296875,0.9436622858047484,0.727840781211853,0.6928105354309082,293.188720703125,297.1499938964844,293.1499938964844,0.0452187843620777,-6569.642578125,304.1532897949219,0.4440732598304748,0.0844583660364151,0.4154675304889679,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390862822532654,0.5423457026481628,0.5423457026481628,1.0,1.0,-2.370813608169556,0.9097506403923036,1.461063027381897,0.3670194149017334,0.0,0.0,0.8496111035346985,222.8727569580078,225.0,8.989001274108887,-28399.078125,1657.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477900743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321557760238647,1.632180094718933,-2.424583180982154e-05,0.0,0.000657424563542,0.0,0.0,516.6616821289062,0.0,0.0,0.0,0.9120975732803344,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957950592041,-3072.337646484375,304.164306640625,0.6244150400161743,0.2075328528881073,0.1943017840385437,293.4631652832031,297.1499938964844,293.1499938964844,0.1741195619106292,-3756.03564453125,304.1852722167969,0.6547304391860962,0.2408193945884704,0.2371602803468704,293.2422790527344,297.1499938964844,293.1499938964844,0.5315568447113037,-6695.35986328125,304.16363525390625,0.8777548670768738,0.6000511646270752,0.4234515726566314,293.27081298828125,297.1499938964844,293.1499938964844,0.675294816493988,-10915.36328125,304.168212890625,0.938844919204712,0.7247909903526306,0.6901055574417114,293.18804931640625,297.1499938964844,293.1499938964844,0.044553343206644,-6514.62060546875,304.1532897949219,0.4399764835834503,0.0836165621876716,0.4123460352420807,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538693368434906,0.5445269346237183,0.5445269346237183,1.0,1.0,-2.349684476852417,0.9033252000808716,1.4463592767715454,0.365225076675415,0.0,0.0,0.8586044907569885,225.8051605224609,228.0,15.03052043914795,-28184.400390625,1641.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.61328125,36000.0,0.0,0.0,0.6462642550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573548316955566,1.6573796272277832,-2.4760076485108584e-05,0.0,0.0006558760651387,0.0,0.0,537.35498046875,0.0,0.0,0.0,0.9238696694374084,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957950592041,-3072.337646484375,304.164306640625,0.6244150400161743,0.2075328528881073,0.1943017840385437,293.4631652832031,297.1499938964844,293.1499938964844,0.1741195619106292,-3756.03564453125,304.1852722167969,0.6547304391860962,0.2408193945884704,0.2371602803468704,293.2422790527344,297.1499938964844,293.1499938964844,0.5315568447113037,-6695.35986328125,304.16363525390625,0.8777548670768738,0.6000511646270752,0.4234515726566314,293.27081298828125,297.1499938964844,293.1499938964844,0.675294816493988,-10915.36328125,304.168212890625,0.938844919204712,0.7247909903526306,0.6901055574417114,293.18804931640625,297.1499938964844,293.1499938964844,0.044553343206644,-6514.62060546875,304.1532897949219,0.4399764835834503,0.0836165621876716,0.4123460352420807,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538693368434906,0.5445269346237183,0.5445269346237183,1.0,1.0,-2.349684476852417,0.9033252000808716,1.4463592767715454,0.365225076675415,0.0,0.0,0.8586044907569885,225.8051605224609,228.0,15.03052043914795,-28184.400390625,1641.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.61328125,36000.0,0.0,0.0,0.6462642550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573548316955566,1.6573796272277832,-2.4760076485108584e-05,0.0,0.0006558760651387,0.0,0.0,537.35498046875,0.0,0.0,0.0,0.9238696694374084,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428148001432418,-3048.66064453125,304.1642150878906,0.6220983266830444,0.2059368342161178,0.192926749587059,293.4632263183594,297.1499938964844,293.1499938964844,0.1706036180257797,-3695.328857421875,304.18524169921875,0.6502906680107117,0.2368407845497131,0.2334738075733184,293.2424011230469,297.1499938964844,293.1499938964844,0.5299406051635742,-6679.2412109375,304.1640930175781,0.8758259415626526,0.5988615155220032,0.422682374715805,293.2707824707031,297.1499938964844,293.1499938964844,0.6731263399124146,-10887.7138671875,304.1688537597656,0.9364529252052308,0.7232692241668701,0.6887561678886414,293.18768310546875,297.1499938964844,293.1499938964844,0.0442121550440788,-6486.28564453125,304.1533203125,0.4380040466785431,0.0832015573978424,0.4108098149299621,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385103225708008,0.5456222295761108,0.5456222295761108,1.0,1.0,-2.3392136096954346,0.9001344442367554,1.4390792846679688,0.364329993724823,0.0,0.0,0.8620865345001221,227.2687530517578,228.0,18.95171356201172,-28084.1953125,1633.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407743096351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667613506317139,1.6676385402679443,-2.4975195628940128e-05,0.0,0.0006503044860437,0.0,0.0,545.9993286132812,0.0,0.0,0.0,0.9286661744117736,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414868235588073,-3025.897705078125,304.1640319824219,0.6197898387908936,0.2043662220239639,0.1915744245052337,293.4632263183594,297.1499938964844,293.1499938964844,0.1671492457389831,-3635.48193359375,304.18511962890625,0.6459173560142517,0.2328741401433944,0.2297975569963455,293.24249267578125,297.1499938964844,293.1499938964844,0.5284209847450256,-6664.203125,304.1642761230469,0.8739214539527893,0.5976733565330505,0.4219132363796234,293.2707214355469,297.1499938964844,293.1499938964844,0.6710758805274963,-10861.7939453125,304.16912841796875,0.9340745210647584,0.7217510342597961,0.6874086856842041,293.1873474121094,297.1499938964844,293.1499938964844,0.0438865534961223,-6459.3994140625,304.1532897949219,0.4360814094543457,0.0827905461192131,0.4092904925346374,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383365154266357,0.5467205047607422,0.5467205047607422,1.0,1.0,-2.3288052082061768,0.8969581723213196,1.431847095489502,0.3634361624717712,0.0,0.0,0.8653189539909363,228.73126220703125,231.0,15.836309432983398,-27958.712890625,1625.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395483613014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676302790641785,1.67632794380188,-2.515903179300949e-05,0.0,0.0006490602972917,0.0,0.0,553.4071044921875,0.0,0.0,0.0,0.932758629322052,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389435082674026,-2982.226806640625,304.1636047363281,0.6151574850082397,0.2013019174337387,0.1889382451772689,293.4630432128906,297.1499938964844,293.1499938964844,0.1603710651397705,-3517.3173828125,304.1847229003906,0.6373630166053772,0.2249793261289596,0.2224791944026947,293.2425842285156,297.1499938964844,293.1499938964844,0.5255368947982788,-6635.76171875,304.1643371582031,0.8701914548873901,0.5953111052513123,0.4203827083110809,293.2704772949219,297.1499938964844,293.1499938964844,0.6671697497367859,-10812.626953125,304.1692810058594,0.9293776154518129,0.7187382578849792,0.6847323775291443,293.1866760253906,297.1499938964844,293.1499938964844,0.0432626716792583,-6408.08544921875,304.1532592773437,0.4323849976062774,0.0819810405373573,0.4063043296337127,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538018524646759,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308206558227539,0.8906612992286682,1.417545199394226,0.3616574108600616,0.0,0.0,0.8715208172798157,231.6517944335937,234.0,14.494147300720217,-27736.419921875,1609.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372858285903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924365758895874,1.6924620866775513,-2.5495226509519853e-05,0.0,0.000646764121484,0.0,0.0,567.2328491210938,0.0,0.0,0.0,0.940351903438568,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389435082674026,-2982.226806640625,304.1636047363281,0.6151574850082397,0.2013019174337387,0.1889382451772689,293.4630432128906,297.1499938964844,293.1499938964844,0.1603710651397705,-3517.3173828125,304.1847229003906,0.6373630166053772,0.2249793261289596,0.2224791944026947,293.2425842285156,297.1499938964844,293.1499938964844,0.5255368947982788,-6635.76171875,304.1643371582031,0.8701914548873901,0.5953111052513123,0.4203827083110809,293.2704772949219,297.1499938964844,293.1499938964844,0.6671697497367859,-10812.626953125,304.1692810058594,0.9293776154518129,0.7187382578849792,0.6847323775291443,293.1866760253906,297.1499938964844,293.1499938964844,0.0432626716792583,-6408.08544921875,304.1532592773437,0.4323849976062774,0.0819810405373573,0.4063043296337127,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538018524646759,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308206558227539,0.8906612992286682,1.417545199394226,0.3616574108600616,0.0,0.0,0.8715208172798157,231.6517944335937,234.0,14.494147300720217,-27736.419921875,1609.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372858285903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924365758895874,1.6924620866775513,-2.5495226509519853e-05,0.0,0.000646764121484,0.0,0.0,567.2328491210938,0.0,0.0,0.0,0.940351903438568,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364194452762603,-2938.5888671875,304.16326904296875,0.6104241013526917,0.1983377933502197,0.1863915771245956,293.46258544921875,297.1499938964844,293.1499938964844,0.1536196917295456,-3398.3828125,304.18438720703125,0.6289852261543274,0.2171365618705749,0.2152074873447418,293.2426452636719,297.1499938964844,293.1499938964844,0.5223792195320129,-6604.3681640625,304.1648254394531,0.8665575981140137,0.5929542779922485,0.4188576936721802,293.2702331542969,297.1499938964844,293.1499938964844,0.6629296541213989,-10758.8359375,304.169921875,0.9247691035270692,0.715739905834198,0.6820728182792664,293.1860046386719,297.1499938964844,293.1499938964844,0.042619414627552,-6354.81591796875,304.1532287597656,0.4288788735866546,0.0811878964304924,0.4033891856670379,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.537740170955658,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.287883758544922,0.8844339847564697,1.4034498929977417,0.3598901629447937,0.0,0.0,0.8752663135528564,234.5711364746093,237.0,19.74557876586914,-27535.5703125,1594.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303336024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040657997131348,1.7040915489196775,-2.574781137809623e-05,0.0,0.0006397084798663,0.0,0.0,577.4772338867188,0.0,0.0,0.0,0.94578754901886,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364194452762603,-2938.5888671875,304.16326904296875,0.6104241013526917,0.1983377933502197,0.1863915771245956,293.46258544921875,297.1499938964844,293.1499938964844,0.1536196917295456,-3398.3828125,304.18438720703125,0.6289852261543274,0.2171365618705749,0.2152074873447418,293.2426452636719,297.1499938964844,293.1499938964844,0.5223792195320129,-6604.3681640625,304.1648254394531,0.8665575981140137,0.5929542779922485,0.4188576936721802,293.2702331542969,297.1499938964844,293.1499938964844,0.6629296541213989,-10758.8359375,304.169921875,0.9247691035270692,0.715739905834198,0.6820728182792664,293.1860046386719,297.1499938964844,293.1499938964844,0.042619414627552,-6354.81591796875,304.1532287597656,0.4288788735866546,0.0811878964304924,0.4033891856670379,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.537740170955658,0.5511395335197449,0.5511395335197449,1.0,1.0,-2.287883758544922,0.8844339847564697,1.4034498929977417,0.3598901629447937,0.0,0.0,0.8752663135528564,234.5711364746093,237.0,19.74557876586914,-27535.5703125,1594.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303336024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040657997131348,1.7040915489196775,-2.574781137809623e-05,0.0,0.0006397084798663,0.0,0.0,577.4772338867188,0.0,0.0,0.0,0.94578754901886,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735703706741,-2898.01513671875,304.1627502441406,0.6056479215621948,0.1954723447561264,0.1839325428009033,293.4619445800781,297.1499938964844,293.1499938964844,0.1470814496278762,-3282.27294921875,304.1838073730469,0.6205629706382751,0.2093488126993179,0.2079848200082779,293.2426452636719,297.1499938964844,293.1499938964844,0.5195388793945312,-6576.4296875,304.1645812988281,0.8630149364471436,0.5906071662902832,0.4173365235328674,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202675819396972,0.712760865688324,0.6794264316558838,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274250209331,-6306.2333984375,304.15313720703125,0.425552099943161,0.0804103165864944,0.4005416929721832,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375006198883057,0.5533657670021057,0.5533657670021057,1.0,1.0,-2.26782751083374,0.8782732486724854,1.389554142951965,0.3581332266330719,0.0,0.0,0.8782385587692261,237.4909820556641,240.0,11.807125091552734,-27295.060546875,1580.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271381974220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115901708602903,1.7116161584854126,-2.591130214568693e-05,0.0,0.0006364654982462,0.0,0.0,584.1616821289062,0.0,0.0,0.0,0.9493653774261476,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735703706741,-2898.01513671875,304.1627502441406,0.6056479215621948,0.1954723447561264,0.1839325428009033,293.4619445800781,297.1499938964844,293.1499938964844,0.1470814496278762,-3282.27294921875,304.1838073730469,0.6205629706382751,0.2093488126993179,0.2079848200082779,293.2426452636719,297.1499938964844,293.1499938964844,0.5195388793945312,-6576.4296875,304.1645812988281,0.8630149364471436,0.5906071662902832,0.4173365235328674,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202675819396972,0.712760865688324,0.6794264316558838,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274250209331,-6306.2333984375,304.15313720703125,0.425552099943161,0.0804103165864944,0.4005416929721832,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375006198883057,0.5533657670021057,0.5533657670021057,1.0,1.0,-2.26782751083374,0.8782732486724854,1.389554142951965,0.3581332266330719,0.0,0.0,0.8782385587692261,237.4909820556641,240.0,11.807125091552734,-27295.060546875,1580.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271381974220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115901708602903,1.7116161584854126,-2.591130214568693e-05,0.0,0.0006364654982462,0.0,0.0,584.1616821289062,0.0,0.0,0.0,0.9493653774261476,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318048536777496,-2858.590576171875,304.16229248046875,0.6009106636047363,0.1927058845758438,0.1815619766712188,293.46112060546875,297.1499938964844,293.1499938964844,0.1406424194574356,-3166.76806640625,304.18328857421875,0.6116415858268738,0.2016156315803527,0.2008122354745865,293.2425842285156,297.1499938964844,293.1499938964844,0.5166693925857544,-6548.07177734375,304.1645202636719,0.8595665097236633,0.5882741212844849,0.4158257842063904,293.2694702148437,297.1499938964844,293.1499938964844,0.6552146077156067,-10661.8759765625,304.1695556640625,0.9159038066864014,0.7098067998886108,0.676804780960083,293.1846923828125,297.1499938964844,293.1499938964844,0.0414421521127224,-6258.11083984375,304.153076171875,0.4223959147930145,0.079648345708847,0.3977617025375366,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373006463050842,0.5556026101112366,0.5556026101112366,1.0,1.0,-2.248061180114746,0.8721893429756165,1.3758717775344849,0.3563922643661499,0.0,0.0,0.8801690340042114,240.41053771972656,243.0,13.135749816894531,-27082.732421875,1566.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.828125,36000.0,0.0,0.0,0.6240943670272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176640033721924,1.7176899909973145,-2.6043639081763104e-05,0.0,0.0006333764176815,0.0,0.0,589.5948486328125,0.0,0.0,0.0,0.9521940350532532,4.0,0.0,1.0
