time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318048536777496,-2858.590576171875,304.16229248046875,0.6009106636047363,0.1927058845758438,0.1815619766712188,293.46112060546875,297.1499938964844,293.1499938964844,0.1406424194574356,-3166.76806640625,304.18328857421875,0.6116415858268738,0.2016156315803527,0.2008122354745865,293.2425842285156,297.1499938964844,293.1499938964844,0.5166693925857544,-6548.07177734375,304.1645202636719,0.8595665097236633,0.5882741212844849,0.4158257842063904,293.2694702148437,297.1499938964844,293.1499938964844,0.6552146077156067,-10661.8759765625,304.1695556640625,0.9159038066864014,0.7098067998886108,0.676804780960083,293.1846923828125,297.1499938964844,293.1499938964844,0.0414421521127224,-6258.11083984375,304.153076171875,0.4223959147930145,0.079648345708847,0.3977617025375366,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373006463050842,0.5556026101112366,0.5556026101112366,1.0,1.0,-2.248061180114746,0.8721893429756165,1.3758717775344849,0.3563922643661499,0.0,0.0,0.8801690340042114,240.41053771972656,243.0,13.135749816894531,-27082.732421875,1566.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.828125,36000.0,0.0,0.0,0.6240943670272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176640033721924,1.7176899909973145,-2.6043639081763104e-05,0.0,0.0006333764176815,0.0,0.0,589.5948486328125,0.0,0.0,0.0,0.9521940350532532,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.130686268210411,-2839.065673828125,304.1620788574219,0.5985591411590576,0.1913592219352722,0.1804094612598419,293.46063232421875,297.1499938964844,293.1499938964844,0.1374473124742508,-3108.990234375,304.1830444335937,0.6068528294563293,0.1977696716785431,0.1972446590662002,293.2425231933594,297.1499938964844,293.1499938964844,0.5151692032814026,-6533.16845703125,304.16461181640625,0.857873797416687,0.5871089100837708,0.4150717258453369,293.269287109375,297.1499938964844,293.1499938964844,0.6532016396522522,-10636.3828125,304.169677734375,0.9137774109840392,0.7083340883255005,0.6754986643791199,293.1843566894531,297.1499938964844,293.1499938964844,0.0411463305354118,-6233.6865234375,304.1530456542969,0.4208772480487823,0.0792729333043098,0.3963964581489563,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372150540351868,0.5567256212234497,0.5567256212234497,1.0,1.0,-2.238276958465576,0.8691728711128235,1.3691041469573977,0.3555267751216888,0.0,0.0,0.8803868293762207,241.87164306640625,243.0,15.121131896972656,-26981.978515625,1559.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26922607421875,310.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209977865219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719273328781128,1.7192994356155396,-2.608213253552094e-05,0.0,0.0006302338442765,0.0,0.0,591.0926513671875,0.0,0.0,0.0,0.9429336786270142,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297154277563095,-2822.305908203125,304.1616516113281,0.5962199568748474,0.1900364905595779,0.1792778074741363,293.4601135253906,297.1499938964844,293.1499938964844,0.1344122290611267,-3054.071533203125,304.1825561523437,0.6019404530525208,0.1939379274845123,0.1936893761157989,293.2424621582031,297.1499938964844,293.1499938964844,0.5141561627388,-6523.546875,304.1637878417969,0.856202244758606,0.5859494209289551,0.4143189787864685,293.26904296875,297.1499938964844,293.1499938964844,0.6517921090126038,-10619.3349609375,304.16864013671875,0.9116929769515992,0.7068701982498169,0.6741964221000671,293.1840515136719,297.1499938964844,293.1499938964844,0.0409107618033885,-6214.9140625,304.1529235839844,0.4193957448005676,0.0789010450243949,0.3950463831424713,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371384620666504,0.5578515529632568,0.5578515529632568,1.0,1.0,-2.228557109832764,0.8661726117134094,1.362384557723999,0.3546639680862427,0.0,0.0,0.88193678855896,243.3332061767578,246.0,0.599047064781189,-26829.884765625,1552.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.28125,35280.0,0.0,0.0,0.6192382574081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072257995605469,1.7072515487670898,-2.570294782344717e-05,0.0,0.0006284480914473,0.0,0.0,578.5223388671875,0.0,0.0,0.0,0.9460278153419496,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276145577430725,-2785.4970703125,304.1612854003906,0.5915893316268921,0.1874629855155944,0.1770796179771423,293.4589233398437,297.1499938964844,293.1499938964844,0.1281950622797012,-2940.25341796875,304.1820678710937,0.5917676091194153,0.1863193809986114,0.1866198629140854,293.2423095703125,297.1499938964844,293.1499938964844,0.5113041400909424,-6495.154296875,304.1639709472656,0.8529268503189087,0.5836381316184998,0.4128238558769226,293.2685241699219,297.1499938964844,293.1499938964844,0.6479676365852356,-10570.7841796875,304.1688537597656,0.9076706767082214,0.7039576768875122,0.6716145873069763,293.18341064453125,297.1499938964844,293.1499938964844,0.040346872061491,-6168.45361328125,304.15289306640625,0.4165395200252533,0.0781680643558502,0.3923932015895843,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013828754425,0.5601116418838501,0.5601116418838501,1.0,1.0,-2.209341287612915,0.8602340221405029,1.3491073846817017,0.3529541492462158,0.0,0.0,0.882561981678009,246.256088256836,249.0,12.248846054077148,-26642.291015625,1539.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157485246658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082916498184204,1.7083173990249634,-2.570023752923589e-05,0.0,0.0006249065045267,0.0,0.0,579.0675048828125,0.0,0.0,0.0,0.9463384747505188,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276145577430725,-2785.4970703125,304.1612854003906,0.5915893316268921,0.1874629855155944,0.1770796179771423,293.4589233398437,297.1499938964844,293.1499938964844,0.1281950622797012,-2940.25341796875,304.1820678710937,0.5917676091194153,0.1863193809986114,0.1866198629140854,293.2423095703125,297.1499938964844,293.1499938964844,0.5113041400909424,-6495.154296875,304.1639709472656,0.8529268503189087,0.5836381316184998,0.4128238558769226,293.2685241699219,297.1499938964844,293.1499938964844,0.6479676365852356,-10570.7841796875,304.1688537597656,0.9076706767082214,0.7039576768875122,0.6716145873069763,293.18341064453125,297.1499938964844,293.1499938964844,0.040346872061491,-6168.45361328125,304.15289306640625,0.4165395200252533,0.0781680643558502,0.3923932015895843,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013828754425,0.5601116418838501,0.5601116418838501,1.0,1.0,-2.209341287612915,0.8602340221405029,1.3491073846817017,0.3529541492462158,0.0,0.0,0.882561981678009,246.256088256836,249.0,12.248846054077148,-26642.291015625,1539.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157485246658325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082916498184204,1.7083173990249634,-2.570023752923589e-05,0.0,0.0006249065045267,0.0,0.0,579.0675048828125,0.0,0.0,0.0,0.9463384747505188,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330890417099,-2748.7890625,304.1609802246094,0.5870242118835449,0.1849836260080337,0.1749655604362487,293.4576110839844,297.1499938964844,293.1499938964844,0.1220353469252586,-2826.18505859375,304.181640625,0.5811613202095032,0.178763210773468,0.1796067059040069,293.2422180175781,297.1499938964844,293.1499938964844,0.5081807971000671,-6463.8564453125,304.1645202636719,0.8497213125228882,0.5813201069831848,0.4113242030143738,293.2680969238281,297.1499938964844,293.1499938964844,0.6438121795654297,-10517.669921875,304.16949462890625,0.9038445949554444,0.7010425329208374,0.6690310835838318,293.1827697753906,297.1499938964844,293.1499938964844,0.0397648550570011,-6120.11279296875,304.15289306640625,0.4138080775737762,0.0774480327963829,0.3897986710071563,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1589050292969,1.0,0.5369237661361694,0.5623865127563477,0.5623865127563477,1.0,1.0,-2.190357685089112,0.8543533682823181,1.3360042572021484,0.3512555956840515,0.0,0.0,0.8804373145103455,249.1853485107422,237.0,19.61895751953125,-26456.892578125,1526.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.612296462059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058181762695312,1.705843806266785,-2.5657112928456627e-05,0.0,0.000621403043624,0.0,0.0,577.0389404296875,0.0,0.0,0.0,0.9301058053970336,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330890417099,-2748.7890625,304.1609802246094,0.5870242118835449,0.1849836260080337,0.1749655604362487,293.4576110839844,297.1499938964844,293.1499938964844,0.1220353469252586,-2826.18505859375,304.181640625,0.5811613202095032,0.178763210773468,0.1796067059040069,293.2422180175781,297.1499938964844,293.1499938964844,0.5081807971000671,-6463.8564453125,304.1645202636719,0.8497213125228882,0.5813201069831848,0.4113242030143738,293.2680969238281,297.1499938964844,293.1499938964844,0.6438121795654297,-10517.669921875,304.16949462890625,0.9038445949554444,0.7010425329208374,0.6690310835838318,293.1827697753906,297.1499938964844,293.1499938964844,0.0397648550570011,-6120.11279296875,304.15289306640625,0.4138080775737762,0.0774480327963829,0.3897986710071563,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1589050292969,1.0,0.5369237661361694,0.5623865127563477,0.5623865127563477,1.0,1.0,-2.190357685089112,0.8543533682823181,1.3360042572021484,0.3512555956840515,0.0,0.0,0.8804373145103455,249.1853485107422,237.0,19.61895751953125,-26456.892578125,1526.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.612296462059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058181762695312,1.705843806266785,-2.5657112928456627e-05,0.0,0.000621403043624,0.0,0.0,577.0389404296875,0.0,0.0,0.0,0.9301058053970336,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235432550311088,-2713.82763671875,304.1606750488281,0.5855162143707275,0.1826600581407547,0.1727368831634521,293.45587158203125,297.1499938964844,293.1499938964844,0.1159952580928802,-2713.3837890625,304.1811828613281,0.573172926902771,0.1713205873966217,0.1724365800619125,293.2417907714844,297.1499938964844,293.1499938964844,0.5055620670318604,-6437.9990234375,304.1641540527344,0.8503279089927673,0.5790677666664124,0.4096726775169372,293.2673645019531,297.1499938964844,293.1499938964844,0.6403332352638245,-10473.904296875,304.1689147949219,0.9044989347457886,0.6981986165046692,0.6662473678588867,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806458890438,-6064.40185546875,304.153076171875,0.4132633507251739,0.0767874345183372,0.3862271606922149,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323492288589478,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.169453859329224,0.8476527333259583,1.3218010663986206,0.3491940498352051,0.0,0.0,0.8799073696136475,245.895263671875,225.0,11.982478141784668,-26200.21875,1488.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085138916969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802769899368286,1.6803019046783447,-2.490716906322632e-05,0.0,0.0006175642483867,0.0,0.0,551.697265625,0.0,0.0,0.0,0.9309750199317932,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235432550311088,-2713.82763671875,304.1606750488281,0.5855162143707275,0.1826600581407547,0.1727368831634521,293.45587158203125,297.1499938964844,293.1499938964844,0.1159952580928802,-2713.3837890625,304.1811828613281,0.573172926902771,0.1713205873966217,0.1724365800619125,293.2417907714844,297.1499938964844,293.1499938964844,0.5055620670318604,-6437.9990234375,304.1641540527344,0.8503279089927673,0.5790677666664124,0.4096726775169372,293.2673645019531,297.1499938964844,293.1499938964844,0.6403332352638245,-10473.904296875,304.1689147949219,0.9044989347457886,0.6981986165046692,0.6662473678588867,293.18194580078125,297.1499938964844,293.1499938964844,0.0390806458890438,-6064.40185546875,304.153076171875,0.4132633507251739,0.0767874345183372,0.3862271606922149,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323492288589478,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.169453859329224,0.8476527333259583,1.3218010663986206,0.3491940498352051,0.0,0.0,0.8799073696136475,245.895263671875,225.0,11.982478141784668,-26200.21875,1488.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085138916969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802769899368286,1.6803019046783447,-2.490716906322632e-05,0.0,0.0006175642483867,0.0,0.0,551.697265625,0.0,0.0,0.0,0.9309750199317932,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213350296020507,-2674.421875,304.1607971191406,0.586118221282959,0.1805399656295776,0.1705466955900192,293.4535522460937,297.1499938964844,293.1499938964844,0.1097863987088203,-2595.6328125,304.18115234375,0.5668754577636719,0.1640408188104629,0.1652633547782898,293.2410888671875,297.1499938964844,293.1499938964844,0.5018124580383301,-6399.9052734375,304.1656799316406,0.853416919708252,0.5768867135047913,0.4079649746417999,293.2663879394531,297.1499938964844,293.1499938964844,0.6354706287384033,-10410.798828125,304.17071533203125,0.9080928564071656,0.6954197883605957,0.6633841395378113,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267534732818,-5993.18212890625,304.1534729003906,0.4142606854438782,0.0762326642870903,0.3823969960212707,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255155563354492,0.5671643018722534,0.5671643018722534,1.0,1.0,-2.1481173038482666,0.8407505750656128,1.3073667287826538,0.3470119535923004,0.0,0.0,0.8741083145141602,238.77667236328125,213.0,27.597152709960938,-26010.201171875,1436.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045752763748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700427532196045,1.6700674295425415,-2.4701108486624435e-05,0.0,0.0006135670701041,0.0,0.0,543.1373291015625,0.0,0.0,0.0,0.9259799718856812,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213350296020507,-2674.421875,304.1607971191406,0.586118221282959,0.1805399656295776,0.1705466955900192,293.4535522460937,297.1499938964844,293.1499938964844,0.1097863987088203,-2595.6328125,304.18115234375,0.5668754577636719,0.1640408188104629,0.1652633547782898,293.2410888671875,297.1499938964844,293.1499938964844,0.5018124580383301,-6399.9052734375,304.1656799316406,0.853416919708252,0.5768867135047913,0.4079649746417999,293.2663879394531,297.1499938964844,293.1499938964844,0.6354706287384033,-10410.798828125,304.17071533203125,0.9080928564071656,0.6954197883605957,0.6633841395378113,293.1806945800781,297.1499938964844,293.1499938964844,0.0382267534732818,-5993.18212890625,304.1534729003906,0.4142606854438782,0.0762326642870903,0.3823969960212707,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255155563354492,0.5671643018722534,0.5671643018722534,1.0,1.0,-2.1481173038482666,0.8407505750656128,1.3073667287826538,0.3470119535923004,0.0,0.0,0.8741083145141602,238.77667236328125,213.0,27.597152709960938,-26010.201171875,1436.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045752763748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700427532196045,1.6700674295425415,-2.4701108486624435e-05,0.0,0.0006135670701041,0.0,0.0,543.1373291015625,0.0,0.0,0.0,0.9259799718856812,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202630549669265,-2655.243896484375,304.1607666015625,0.5869579315185547,0.179548367857933,0.1694836616516113,293.45220947265625,297.1499938964844,293.1499938964844,0.1067356020212173,-2537.267578125,304.1810302734375,0.564116895198822,0.1604614853858947,0.1617009043693542,293.2406311035156,297.1499938964844,293.1499938964844,0.4999130368232727,-6380.66162109375,304.1662902832031,0.8555873036384583,0.5758206844329834,0.4071030914783478,293.2658386230469,297.1499938964844,293.1499938964844,0.6330060958862305,-10378.91796875,304.1714172363281,0.9106820225715636,0.6940540075302124,0.6619398593902588,293.179931640625,297.1499938964844,293.1499938964844,0.0378028340637683,-5957.78515625,304.15362548828125,0.4151755571365356,0.0759914070367813,0.3804934024810791,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215581655502319,0.5683812499046326,0.5683812499046326,1.0,1.0,-2.137505531311035,0.8373109102249146,1.3001947402954102,0.3459210395812988,0.0,0.0,0.869957447052002,234.3827362060547,213.0,30.39735984802246,-25909.25,1408.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025350689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623843908309937,1.6624088287353516,-2.4554137780796736e-05,0.0,0.0006114965071901,0.0,0.0,536.8906860351562,0.0,0.0,0.0,0.907325804233551,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193927749991417,-2639.94580078125,304.160400390625,0.5880822539329529,0.1785987764596939,0.1684449166059494,293.4507141113281,297.1499938964844,293.1499938964844,0.1038790866732597,-2482.613525390625,304.1805725097656,0.5615463256835938,0.1569212526082992,0.1581602543592453,293.2401123046875,297.1499938964844,293.1499938964844,0.4987335503101349,-6369.3076171875,304.1654357910156,0.8580962419509888,0.5747778415679932,0.4062428772449493,293.26519775390625,297.1499938964844,293.1499938964844,0.6314290165901184,-10359.603515625,304.1703796386719,0.9137200713157654,0.6927138566970825,0.6604984998703003,293.1791076660156,297.1499938964844,293.1499938964844,0.0374676249921321,-5930.7705078125,304.153564453125,0.4163238406181335,0.0757713317871093,0.3786185085773468,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173490643501282,0.5696021914482117,0.5696021914482117,1.0,1.0,-2.1269891262054443,0.8339011669158936,1.2930880784988403,0.3448400497436523,0.0,0.0,0.8676558136940002,229.61431884765625,201.0,8.71149730682373,-25737.888671875,1378.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003125309944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338831186294556,1.6339068412780762,-2.379263241891749e-05,0.0,0.0006092409021221,0.0,0.0,510.8311462402344,0.0,0.0,0.0,0.9069802165031432,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439713358879,-2605.03076171875,304.1601867675781,0.5910463929176331,0.1768140345811844,0.1664452403783798,293.447509765625,297.1499938964844,293.1499938964844,0.098041258752346,-2369.380126953125,304.1801147460937,0.5568366050720215,0.1499539315700531,0.1511562466621399,293.2388916015625,297.1499938964844,293.1499938964844,0.495273232460022,-6334.3876953125,304.1661071777344,0.8639966249465942,0.5727409720420837,0.4045427739620209,293.2637634277344,297.1499938964844,293.1499938964844,0.6269250512123108,-10301.5927734375,304.1711120605469,0.9209759831428528,0.6900889277458191,0.6576511263847351,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892628371715,-5865.94921875,304.1536865234375,0.4192533493041992,0.0753865987062454,0.37498539686203,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083847641944885,0.5720516443252563,0.5720516443252563,1.0,1.0,-2.10634994506836,0.8272140026092529,1.279136061668396,0.3427291810512543,0.0,0.0,0.8592617511749268,219.3073272705078,189.0,22.1721248626709,-25548.03515625,1317.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956382155418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141107082366943,1.6141340732574463,-2.336672150704544e-05,0.0,0.0006044970941729,0.0,0.0,494.6519470214844,0.0,0.0,0.0,0.8973624110221863,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439713358879,-2605.03076171875,304.1601867675781,0.5910463929176331,0.1768140345811844,0.1664452403783798,293.447509765625,297.1499938964844,293.1499938964844,0.098041258752346,-2369.380126953125,304.1801147460937,0.5568366050720215,0.1499539315700531,0.1511562466621399,293.2388916015625,297.1499938964844,293.1499938964844,0.495273232460022,-6334.3876953125,304.1661071777344,0.8639966249465942,0.5727409720420837,0.4045427739620209,293.2637634277344,297.1499938964844,293.1499938964844,0.6269250512123108,-10301.5927734375,304.1711120605469,0.9209759831428528,0.6900889277458191,0.6576511263847351,293.1773681640625,297.1499938964844,293.1499938964844,0.0366892628371715,-5865.94921875,304.1536865234375,0.4192533493041992,0.0753865987062454,0.37498539686203,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083847641944885,0.5720516443252563,0.5720516443252563,1.0,1.0,-2.10634994506836,0.8272140026092529,1.279136061668396,0.3427291810512543,0.0,0.0,0.8592617511749268,219.3073272705078,189.0,22.1721248626709,-25548.03515625,1317.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956382155418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141107082366943,1.6141340732574463,-2.336672150704544e-05,0.0,0.0006044970941729,0.0,0.0,494.6519470214844,0.0,0.0,0.0,0.8973624110221863,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155803129076957,-2571.51025390625,304.1598815917969,0.5948010683059692,0.1751670837402343,0.164548322558403,293.4439697265625,297.1499938964844,293.1499938964844,0.0923497155308723,-2257.95703125,304.1795654296875,0.5525487661361694,0.1431331485509872,0.1442651897668838,293.2376403808594,297.1499938964844,293.1499938964844,0.4917522668838501,-6298.8818359375,304.1665954589844,0.8709120750427246,0.5707396864891052,0.4028501808643341,293.2622985839844,297.1499938964844,293.1499938964844,0.6223422884941101,-10242.62890625,304.17169189453125,0.9295194149017334,0.6875025629997253,0.6548166871070862,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393469989299,-5803.216796875,304.1536865234375,0.4229700863361358,0.0750619694590568,0.3715194165706634,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989134669303894,0.5745120644569397,0.5745120644569397,1.0,1.0,-2.086195468902588,0.8206877112388611,1.2655078172683716,0.3406803607940674,0.0,0.0,0.8478953242301941,208.3758850097656,177.0,24.226707458496094,-25340.900390625,1256.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.590735137462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893685817718506,1.5893914699554443,-2.2895501388120465e-05,0.0,0.0005995210376568,0.0,0.0,475.7042846679688,0.0,0.0,0.0,0.8706629872322083,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155803129076957,-2571.51025390625,304.1598815917969,0.5948010683059692,0.1751670837402343,0.164548322558403,293.4439697265625,297.1499938964844,293.1499938964844,0.0923497155308723,-2257.95703125,304.1795654296875,0.5525487661361694,0.1431331485509872,0.1442651897668838,293.2376403808594,297.1499938964844,293.1499938964844,0.4917522668838501,-6298.8818359375,304.1665954589844,0.8709120750427246,0.5707396864891052,0.4028501808643341,293.2622985839844,297.1499938964844,293.1499938964844,0.6223422884941101,-10242.62890625,304.17169189453125,0.9295194149017334,0.6875025629997253,0.6548166871070862,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393469989299,-5803.216796875,304.1536865234375,0.4229700863361358,0.0750619694590568,0.3715194165706634,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989134669303894,0.5745120644569397,0.5745120644569397,1.0,1.0,-2.086195468902588,0.8206877112388611,1.2655078172683716,0.3406803607940674,0.0,0.0,0.8478953242301941,208.3758850097656,177.0,24.226707458496094,-25340.900390625,1256.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.590735137462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893685817718506,1.5893914699554443,-2.2895501388120465e-05,0.0,0.0005995210376568,0.0,0.0,475.7042846679688,0.0,0.0,0.0,0.8706629872322083,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140782460570335,-2544.846923828125,304.1591186523437,0.599247932434082,0.1736482679843902,0.1627543121576309,293.4401550292969,297.1499938964844,293.1499938964844,0.0869864225387573,-2153.171142578125,304.1786499023437,0.5485977530479431,0.1364605873823166,0.1374973952770233,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856346607208,-6275.87451171875,304.1650695800781,0.8787922263145447,0.5687997937202454,0.4011847674846649,293.2606506347656,297.1499938964844,293.1499938964844,0.6191914081573486,-10203.6396484375,304.1698303222656,0.9391108751296996,0.6849902868270874,0.6520281434059143,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453792631626,-5754.927734375,304.1534729003906,0.4274885356426239,0.0747859254479408,0.368213802576065,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890971481800079,0.5769768953323364,0.5769768953323364,1.0,1.0,-2.0665934085845947,0.814347505569458,1.2522459030151367,0.3387036919593811,0.0,0.0,0.8396745324134827,197.1024169921875,165.0,4.961973667144775,-25066.8515625,1194.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.585300624370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433813333511353,1.5434030294418335,-2.178911017836072e-05,0.0,0.0005940057453699,0.0,0.0,438.3839721679688,0.0,0.0,0.0,0.8619377017021179,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140782460570335,-2544.846923828125,304.1591186523437,0.599247932434082,0.1736482679843902,0.1627543121576309,293.4401550292969,297.1499938964844,293.1499938964844,0.0869864225387573,-2153.171142578125,304.1786499023437,0.5485977530479431,0.1364605873823166,0.1374973952770233,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856346607208,-6275.87451171875,304.1650695800781,0.8787922263145447,0.5687997937202454,0.4011847674846649,293.2606506347656,297.1499938964844,293.1499938964844,0.6191914081573486,-10203.6396484375,304.1698303222656,0.9391108751296996,0.6849902868270874,0.6520281434059143,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453792631626,-5754.927734375,304.1534729003906,0.4274885356426239,0.0747859254479408,0.368213802576065,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890971481800079,0.5769768953323364,0.5769768953323364,1.0,1.0,-2.0665934085845947,0.814347505569458,1.2522459030151367,0.3387036919593811,0.0,0.0,0.8396745324134827,197.1024169921875,165.0,4.961973667144775,-25066.8515625,1194.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.585300624370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433813333511353,1.5434030294418335,-2.178911017836072e-05,0.0,0.0005940057453699,0.0,0.0,438.3839721679688,0.0,0.0,0.0,0.8619377017021179,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124822571873664,-2516.05908203125,304.1587219238281,0.6043409109115601,0.1722476780414581,0.1610612273216247,293.43603515625,297.1499938964844,293.1499938964844,0.0815700963139534,-2047.436279296875,304.1781311035156,0.5449672937393188,0.1299415826797485,0.1308668851852417,293.23492431640625,297.1499938964844,293.1499938964844,0.4862833321094513,-6244.65087890625,304.16522216796875,0.8876328468322754,0.5668858885765076,0.3995399475097656,293.2590637207031,297.1499938964844,293.1499938964844,0.6151424050331116,-10151.642578125,304.1699523925781,0.9495090246200562,0.6825103163719177,0.6492760181427002,293.1719055175781,297.1499938964844,293.1499938964844,0.034695565700531,-5700.57763671875,304.15338134765625,0.432886928319931,0.0745507702231407,0.365063339471817,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790195524692535,0.5794467926025391,0.5794467926025391,1.0,1.0,-2.047532558441162,0.8081899285316467,1.2393425703048706,0.3368005156517029,0.0,0.0,0.8283184766769409,185.64833068847656,153.0,11.832023620605469,-24862.2109375,1134.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796504616737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157358646392822,1.5157572031021118,-2.126955405401532e-05,0.0,0.0005882715340703,0.0,0.0,418.73626708984375,0.0,0.0,0.0,0.8488801121711731,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124822571873664,-2516.05908203125,304.1587219238281,0.6043409109115601,0.1722476780414581,0.1610612273216247,293.43603515625,297.1499938964844,293.1499938964844,0.0815700963139534,-2047.436279296875,304.1781311035156,0.5449672937393188,0.1299415826797485,0.1308668851852417,293.23492431640625,297.1499938964844,293.1499938964844,0.4862833321094513,-6244.65087890625,304.16522216796875,0.8876328468322754,0.5668858885765076,0.3995399475097656,293.2590637207031,297.1499938964844,293.1499938964844,0.6151424050331116,-10151.642578125,304.1699523925781,0.9495090246200562,0.6825103163719177,0.6492760181427002,293.1719055175781,297.1499938964844,293.1499938964844,0.034695565700531,-5700.57763671875,304.15338134765625,0.432886928319931,0.0745507702231407,0.365063339471817,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790195524692535,0.5794467926025391,0.5794467926025391,1.0,1.0,-2.047532558441162,0.8081899285316467,1.2393425703048706,0.3368005156517029,0.0,0.0,0.8283184766769409,185.64833068847656,153.0,11.832023620605469,-24862.2109375,1134.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796504616737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157358646392822,1.5157572031021118,-2.126955405401532e-05,0.0,0.0005882715340703,0.0,0.0,418.73626708984375,0.0,0.0,0.0,0.8488801121711731,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117370724678039,-2502.618896484375,304.15850830078125,0.6071247458457947,0.1715905964374542,0.1602520942687988,293.4339294433594,297.1499938964844,293.1499938964844,0.0789001733064651,-1995.679443359375,304.1778869628906,0.5432655215263367,0.126732587814331,0.127599686384201,293.2342834472656,297.1499938964844,293.1499938964844,0.484815239906311,-6229.93603515625,304.1651306152344,0.8924221396446228,0.5659384727478027,0.398721694946289,293.2582702636719,297.1499938964844,293.1499938964844,0.6132211089134216,-10127.0791015625,304.1698303222656,0.9549362063407898,0.6812818050384521,0.6479070782661438,293.1710510253906,297.1499938964844,293.1499938964844,0.0343902967870235,-5675.07958984375,304.1533203125,0.4359517991542816,0.074446402490139,0.3635419011116028,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738954603672027,0.5806844830513,0.5806844830513,1.0,1.0,-2.0381829738616943,0.8051711916923523,1.2330117225646973,0.3358728289604187,0.0,0.0,0.8223718404769897,179.88400268554688,153.0,10.95969295501709,-24753.412109375,1105.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767594575881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500909686088562,1.500930666923523,-2.1000249034841545e-05,0.0,0.000585337576922,0.0,0.0,408.5378112792969,0.0,0.0,0.0,0.8269566893577576,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111974939703941,-2493.2177734375,304.1579284667969,0.6100653409957886,0.170961394906044,0.159466952085495,293.4317932128906,297.1499938964844,293.1499938964844,0.0763730853796005,-1947.277099609375,304.1773986816406,0.5416362881660461,0.1235556825995445,0.1243613734841346,293.23358154296875,297.1499938964844,293.1499938964844,0.4841397404670715,-6223.90869140625,304.16357421875,0.8974685072898865,0.5650056004524231,0.3979093134403229,293.2574462890625,297.1499938964844,293.1499938964844,0.612280011177063,-10116.3740234375,304.1679077148437,0.9604797959327698,0.6800715327262878,0.6465480923652649,293.170166015625,297.1499938964844,293.1499938964844,0.0341770239174366,-5658.4833984375,304.1531066894531,0.4392828345298767,0.0743498355150222,0.3620529174804687,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687200486660003,0.5819231867790222,0.5819231867790222,1.0,1.0,-2.0289549827575684,0.8021924495697021,1.2267624139785769,0.3349606394767761,0.0,0.0,0.819105327129364,174.1066436767578,141.0,-15.514105796813965,-24571.197265625,1075.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736967921257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675387144088743,1.4675588607788086,-2.0197603589622304e-05,0.0,0.0005822292878292,0.0,0.0,383.4959411621094,0.0,0.0,0.0,0.8243955969810486,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.109890840947628,-2469.6796875,304.157470703125,0.6163278818130493,0.1697849482297897,0.1579704284667968,293.4273986816406,297.1499938964844,293.1499938964844,0.0711230337619781,-1847.2540283203125,304.1770324707031,0.5386373400688171,0.1173063293099403,0.117979384958744,293.2322082519531,297.1499938964844,293.1499938964844,0.4816162586212158,-6198.63671875,304.1632995605469,0.9085869193077089,0.5631657242774963,0.3963101804256439,293.2557983398437,297.1499938964844,293.1499938964844,0.6089685559272766,-10074.0400390625,304.1675109863281,0.9718236327171326,0.6776852607727051,0.6438751220703125,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327999830246,-5613.27490234375,304.1529846191406,0.4468412697315216,0.0741792693734169,0.3591715395450592,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582195580005646,0.5844026207923889,0.5844026207923889,1.0,1.0,-2.010902404785156,0.796371579170227,1.2145307064056396,0.333192229270935,0.0,0.0,0.8103700876235962,162.52430725097656,129.0,-1.3617568016052246,-24378.951171875,1018.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674579739570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442432880401611,1.4424525499343872,-1.970350058400072e-05,0.0,0.0005758976913057,0.0,0.0,366.6466369628906,0.0,0.0,0.0,0.8123891949653625,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.109890840947628,-2469.6796875,304.157470703125,0.6163278818130493,0.1697849482297897,0.1579704284667968,293.4273986816406,297.1499938964844,293.1499938964844,0.0711230337619781,-1847.2540283203125,304.1770324707031,0.5386373400688171,0.1173063293099403,0.117979384958744,293.2322082519531,297.1499938964844,293.1499938964844,0.4816162586212158,-6198.63671875,304.1632995605469,0.9085869193077089,0.5631657242774963,0.3963101804256439,293.2557983398437,297.1499938964844,293.1499938964844,0.6089685559272766,-10074.0400390625,304.1675109863281,0.9718236327171326,0.6776852607727051,0.6438751220703125,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327999830246,-5613.27490234375,304.1529846191406,0.4468412697315216,0.0741792693734169,0.3591715395450592,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582195580005646,0.5844026207923889,0.5844026207923889,1.0,1.0,-2.010902404785156,0.796371579170227,1.2145307064056396,0.333192229270935,0.0,0.0,0.8103700876235962,162.52430725097656,129.0,-1.3617568016052246,-24378.951171875,1018.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674579739570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442432880401611,1.4424525499343872,-1.970350058400072e-05,0.0,0.0005758976913057,0.0,0.0,366.6466369628906,0.0,0.0,0.0,0.8123891949653625,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091307550668716,-2455.93115234375,304.1572265625,0.6202969551086426,0.1691301017999649,0.1571181267499923,293.4246826171875,297.1499938964844,293.1499938964844,0.0679741576313972,-1788.0535888671875,304.1768493652344,0.5370333194732666,0.1136316284537315,0.1142173931002616,293.2314758300781,297.1499938964844,293.1499938964844,0.480033129453659,-6182.705078125,304.16326904296875,0.9163702130317688,0.5620648860931396,0.3953531086444855,293.2548828125,297.1499938964844,293.1499938964844,0.6068984270095825,-10047.43359375,304.1674499511719,0.978700578212738,0.6762576103210449,0.6422761082649231,293.1675109863281,297.1499938964844,293.1499938964844,0.0333102643489837,-5586.28173828125,304.1529235839844,0.4520121812820434,0.0740899667143821,0.3575010895729065,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518228471279144,0.5858935713768005,0.5858935713768005,1.0,1.0,-2.0002849102020264,0.7929491996765137,1.2073357105255127,0.3321596086025238,0.0,0.0,0.8045711517333984,155.5699920654297,129.0,1.2616602182388306,-24254.51171875,984.4136962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637102127075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426987648010254,1.427007079124451,-1.943224015121814e-05,0.0,0.0005720941699109,0.0,0.0,356.9143981933594,0.0,0.0,0.0,0.8052135705947876,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086481660604476,-2447.2060546875,304.15704345703125,0.6230663657188416,0.1687141060829162,0.1565682590007782,293.4227905273437,297.1499938964844,293.1499938964844,0.0658867359161377,-1749.19775390625,304.1767578125,0.5360623002052307,0.1112182289361953,0.1117407456040382,293.2309875488281,297.1499938964844,293.1499938964844,0.4790142774581909,-6172.4765625,304.1632080078125,0.9220100045204164,0.561335027217865,0.3947170972824096,293.2543029785156,297.1499938964844,293.1499938964844,0.6055640578269958,-10030.3271484375,304.1673278808594,0.9832841753959656,0.6753109693527222,0.6412135362625122,293.1669006347656,297.1499938964844,293.1499938964844,0.0331033542752265,-5568.98388671875,304.1528625488281,0.4557521343231201,0.0740353614091873,0.35640949010849,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475187659263611,0.5868881940841675,0.5868881940841675,1.0,1.0,-1.9932996034622192,0.7906981110572815,1.202601432800293,0.3314832746982574,0.0,0.0,0.800751805305481,150.93467712402344,117.0,1.2206696271896362,-24169.275390625,962.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612122416496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166914224624634,1.416710615158081,-1.925393553392496e-05,0.0,0.0005695590516552,0.0,0.0,350.5425109863281,0.0,0.0,0.0,0.7854512333869934,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316403388977,-2431.052734375,304.15625,0.6306041479110718,0.1677484512329101,0.1552595496177673,293.41766357421875,297.1499938964844,293.1499938964844,0.0608689896762371,-1657.4638671875,304.1762084960937,0.5341095328330994,0.1053445637226104,0.1056914553046226,293.22967529296875,297.1499938964844,293.1499938964844,0.4775228202342987,-6158.341796875,304.161376953125,0.9374593496322632,0.559546947479248,0.3931472301483154,293.2527160644531,297.1499938964844,293.1499938964844,0.6035429239273071,-10005.87109375,304.1650695800781,0.9946497082710266,0.6729913353919983,0.6385920643806458,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084213495254,-5537.57861328125,304.152587890625,0.4661114811897278,0.0739170834422111,0.3537582457065582,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366187453269958,0.5893697142601013,0.5893697142601013,1.0,1.0,-1.976245641708374,0.7852092981338501,1.1910364627838137,0.3298478722572326,0.0,0.0,0.7964543700218201,139.34475708007812,105.0,-15.771726608276367,-23902.42578125,907.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547016263008118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377279281616211,1.3772976398468018,-1.833591340982821e-05,0.0,0.0005629516090266,0.0,0.0,323.8199157714844,0.0,0.0,0.0,0.7798596620559692,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316403388977,-2431.052734375,304.15625,0.6306041479110718,0.1677484512329101,0.1552595496177673,293.41766357421875,297.1499938964844,293.1499938964844,0.0608689896762371,-1657.4638671875,304.1762084960937,0.5341095328330994,0.1053445637226104,0.1056914553046226,293.22967529296875,297.1499938964844,293.1499938964844,0.4775228202342987,-6158.341796875,304.161376953125,0.9374593496322632,0.559546947479248,0.3931472301483154,293.2527160644531,297.1499938964844,293.1499938964844,0.6035429239273071,-10005.87109375,304.1650695800781,0.9946497082710266,0.6729913353919983,0.6385920643806458,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084213495254,-5537.57861328125,304.152587890625,0.4661114811897278,0.0739170834422111,0.3537582457065582,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366187453269958,0.5893697142601013,0.5893697142601013,1.0,1.0,-1.976245641708374,0.7852092981338501,1.1910364627838137,0.3298478722572326,0.0,0.0,0.7964543700218201,139.34475708007812,105.0,-15.771726608276367,-23902.42578125,907.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547016263008118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377279281616211,1.3772976398468018,-1.833591340982821e-05,0.0,0.0005629516090266,0.0,0.0,323.8199157714844,0.0,0.0,0.0,0.7798596620559692,4.0,0.0,1.0
