time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066333130002021,-2410.938720703125,304.156005859375,0.6379373073577881,0.166914626955986,0.1541173756122589,293.4122009277344,297.1499938964844,293.1499938964844,0.0557417944073677,-1565.1541748046875,304.176025390625,0.5314382314682007,0.0996707752346992,0.0998968333005905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747361242771148,-6129.76611328125,304.16229248046875,0.9517763257026672,0.5577958226203918,0.3916495740413666,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952115058899,-9796.888671875,304.1865234375,0.9990000128746032,0.6717528104782104,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572514414787,-5498.9306640625,304.1524658203125,0.474697470664978,0.0738655179738998,0.3516109585762024,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250326156616211,0.5923546552658081,0.5923546552658081,1.0,1.0,-1.94696044921875,0.7745410799980164,1.1724193096160889,0.3260223567485809,0.0,0.0,0.7884124517440796,129.0179901123047,108.0,14.27867317199707,-23622.173828125,846.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.37109375,29880.0,0.0,0.0,0.5482512712478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358195424079895,1.3582134246826172,-1.8011111023952253e-05,0.0,0.0005564053426496,0.0,0.0,312.7584533691406,0.0,0.0,0.0,0.7708595991134644,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066333130002021,-2410.938720703125,304.156005859375,0.6379373073577881,0.166914626955986,0.1541173756122589,293.4122009277344,297.1499938964844,293.1499938964844,0.0557417944073677,-1565.1541748046875,304.176025390625,0.5314382314682007,0.0996707752346992,0.0998968333005905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747361242771148,-6129.76611328125,304.16229248046875,0.9517763257026672,0.5577958226203918,0.3916495740413666,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952115058899,-9796.888671875,304.1865234375,0.9990000128746032,0.6717528104782104,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572514414787,-5498.9306640625,304.1524658203125,0.474697470664978,0.0738655179738998,0.3516109585762024,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250326156616211,0.5923546552658081,0.5923546552658081,1.0,1.0,-1.94696044921875,0.7745410799980164,1.1724193096160889,0.3260223567485809,0.0,0.0,0.7884124517440796,129.0179901123047,108.0,14.27867317199707,-23622.173828125,846.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.37109375,29880.0,0.0,0.0,0.5482512712478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358195424079895,1.3582134246826172,-1.8011111023952253e-05,0.0,0.0005564053426496,0.0,0.0,312.7584533691406,0.0,0.0,0.0,0.7708595991134644,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060681790113449,-2400.3935546875,304.15594482421875,0.6401506662368774,0.1665016859769821,0.1536514163017273,293.4096069335937,297.1499938964844,293.1499938964844,0.0531875118613243,-1519.7266845703125,304.1759338378906,0.5283867120742798,0.0968577861785888,0.0971289649605751,293.2279357910156,297.1499938964844,293.1499938964844,0.4729427695274353,-6111.13427734375,304.1632995605469,0.9559550881385804,0.5568877458572388,0.390955775976181,293.2339782714844,297.1499938964844,293.1499938964844,0.5784134268760681,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728522777557373,0.6161310076713562,293.16290283203125,297.1499938964844,293.1499938964844,0.0320748463273048,-5482.4365234375,304.15234375,0.4771636426448822,0.0738485306501388,0.3510336577892303,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209392666816711,0.5938681960105896,0.5938681960105896,1.0,1.0,-1.9311635494232176,0.7687366008758545,1.1624270677566528,0.3236955106258392,0.0,0.0,0.7816119194030762,125.77619171142578,108.0,27.1846981048584,-23458.26171875,822.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.943359375,28800.0,0.0,0.0,0.5448835492134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439900875091553,1.3440078496932983,-1.7795558960642666e-05,0.0,0.0005529875052161,0.0,0.0,304.9871520996094,0.0,0.0,0.0,0.7492526173591614,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057722046971321,-2395.249267578125,304.1553955078125,0.6416512131690979,0.1660772413015365,0.1531976163387298,293.4071960449219,297.1499938964844,293.1499938964844,0.0507979430258274,-1477.998046875,304.1755676269531,0.5244971513748169,0.0940410122275352,0.0943841263651847,293.22760009765625,297.1499938964844,293.1499938964844,0.4722656607627868,-6104.89013671875,304.1620788574219,0.958831787109375,0.5559621453285217,0.390260100364685,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.9072265625,304.2013854980469,0.9990000128746032,0.6743608713150024,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.0320296995341777,-5479.470703125,304.1520080566406,0.4788888692855835,0.0738239511847496,0.3505533933639526,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.2139587402344,1.0,0.4176658093929291,0.5952916145324707,0.5952916145324707,1.0,1.0,-1.918359637260437,0.7641560435295105,1.1542036533355713,0.3220017254352569,0.0,0.0,0.7779978513717651,123.41031646728516,111.0,-3.433536529541016,-23230.296875,803.9725952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.50390625,28800.0,0.0,0.0,0.5412874817848206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096535205841064,1.3096705675125122,-1.7048341760528274e-05,0.0,0.0005493379430845,0.0,0.0,283.9896240234375,0.0,0.0,0.0,0.7463709712028503,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050202473998069,-2381.578857421875,304.15484619140625,0.6431725025177002,0.1652359068393707,0.1523451805114746,293.4027709960937,297.1499938964844,293.1499938964844,0.0458926148712635,-1392.970458984375,304.1752319335937,0.5150883197784424,0.0884258970618248,0.0889657139778137,293.22711181640625,297.1499938964844,293.1499938964844,0.4700757265090942,-6082.86572265625,304.1617431640625,0.9619867205619812,0.5540961027145386,0.3889021873474121,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774241328239441,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789109587669,-5466.74951171875,304.1515808105469,0.4809141159057617,0.0737480223178863,0.3497863411903381,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131582081317901,0.5979342460632324,0.5979342460632324,1.0,1.0,-1.898872137069702,0.7575199007987976,1.1413521766662598,0.3197856843471527,0.0,0.0,0.7693784832954407,120.41389465332033,114.0,2.0392041206359863,-23011.240234375,778.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.615234375,28800.0,0.0,0.0,0.5339672565460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835693359375,1.2835859060287476,-1.6586502169957384e-05,0.0,0.0005419088993221,0.0,0.0,269.8058166503906,0.0,0.0,0.0,0.7340855002403259,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050202473998069,-2381.578857421875,304.15484619140625,0.6431725025177002,0.1652359068393707,0.1523451805114746,293.4027709960937,297.1499938964844,293.1499938964844,0.0458926148712635,-1392.970458984375,304.1752319335937,0.5150883197784424,0.0884258970618248,0.0889657139778137,293.22711181640625,297.1499938964844,293.1499938964844,0.4700757265090942,-6082.86572265625,304.1617431640625,0.9619867205619812,0.5540961027145386,0.3889021873474121,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.04296875,304.2000732421875,0.9990000128746032,0.6774241328239441,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789109587669,-5466.74951171875,304.1515808105469,0.4809141159057617,0.0737480223178863,0.3497863411903381,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131582081317901,0.5979342460632324,0.5979342460632324,1.0,1.0,-1.898872137069702,0.7575199007987976,1.1413521766662598,0.3197856843471527,0.0,0.0,0.7693784832954407,120.41389465332033,114.0,2.0392041206359863,-23011.240234375,778.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.615234375,28800.0,0.0,0.0,0.5339672565460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835693359375,1.2835859060287476,-1.6586502169957384e-05,0.0,0.0005419088993221,0.0,0.0,269.8058166503906,0.0,0.0,0.0,0.7340855002403259,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044140234589576,-2370.69189453125,304.1542358398437,0.6431528925895691,0.1644265800714492,0.1515748500823974,293.3986511230469,297.1499938964844,293.1499938964844,0.0410683006048202,-1310.354736328125,304.17486572265625,0.5042687654495239,0.0828569754958152,0.0836469829082489,293.2268371582031,297.1499938964844,293.1499938964844,0.4682498276233673,-6064.79736328125,304.1608581542969,0.9624950289726256,0.5522003173828125,0.3875666558742523,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0625,304.1903076171875,0.9990000128746032,0.6795693039894104,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317733995616436,-5458.3857421875,304.1512451171875,0.4814587831497192,0.0736116766929626,0.3490736782550812,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107139110565185,0.6003561019897461,0.6003561019897461,1.0,1.0,-1.8855098485946653,0.7534011006355286,1.1321088075637815,0.3187267184257507,0.0,0.0,0.7617282867431641,119.14300537109376,117.0,-8.71186351776123,-22819.408203125,763.0962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0546875,27720.0,0.0,0.0,0.5268239974975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.6204767234739847e-05,0.0,0.0005346594261936,0.0,0.0,257.6356811523437,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044140234589576,-2370.69189453125,304.1542358398437,0.6431528925895691,0.1644265800714492,0.1515748500823974,293.3986511230469,297.1499938964844,293.1499938964844,0.0410683006048202,-1310.354736328125,304.17486572265625,0.5042687654495239,0.0828569754958152,0.0836469829082489,293.2268371582031,297.1499938964844,293.1499938964844,0.4682498276233673,-6064.79736328125,304.1608581542969,0.9624950289726256,0.5522003173828125,0.3875666558742523,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0625,304.1903076171875,0.9990000128746032,0.6795693039894104,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317733995616436,-5458.3857421875,304.1512451171875,0.4814587831497192,0.0736116766929626,0.3490736782550812,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107139110565185,0.6003561019897461,0.6003561019897461,1.0,1.0,-1.8855098485946653,0.7534011006355286,1.1321088075637815,0.3187267184257507,0.0,0.0,0.7617282867431641,119.14300537109376,117.0,-8.71186351776123,-22819.408203125,763.0962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0546875,27720.0,0.0,0.0,0.5268239974975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.6204767234739847e-05,0.0,0.0005346594261936,0.0,0.0,257.6356811523437,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041816249489784,-2367.19677734375,304.1532592773437,0.6420405507087708,0.1636643558740615,0.1508855372667312,293.3947448730469,297.1499938964844,293.1499938964844,0.0364903509616851,-1232.4217529296875,304.1742248535156,0.4926250576972961,0.0773523151874542,0.0784282609820365,293.2265319824219,297.1499938964844,293.1499938964844,0.4678531885147095,-6062.2001953125,304.15802001953125,0.9611104130744934,0.5503135323524475,0.3862636685371399,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803613901138306,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0317891910672187,-5462.57373046875,304.1508178710937,0.4808712601661682,0.0734041184186935,0.3482502996921539,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097370207309723,0.6025912165641785,0.6025912165641785,1.0,1.0,-1.87643837928772,0.751022458076477,1.125415921211243,0.3184491991996765,0.0,0.0,0.762308657169342,119.0877456665039,120.0,-35.059417724609375,-22614.671875,755.6028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40234375,27720.0,0.0,0.0,0.5198046565055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303626537322998,1.2303781509399414,-1.549333319417201e-05,0.0,0.0005275356816127,0.0,0.0,240.45147705078125,0.0,0.0,0.0,0.7072591781616211,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041816249489784,-2367.19677734375,304.1532592773437,0.6420405507087708,0.1636643558740615,0.1508855372667312,293.3947448730469,297.1499938964844,293.1499938964844,0.0364903509616851,-1232.4217529296875,304.1742248535156,0.4926250576972961,0.0773523151874542,0.0784282609820365,293.2265319824219,297.1499938964844,293.1499938964844,0.4678531885147095,-6062.2001953125,304.15802001953125,0.9611104130744934,0.5503135323524475,0.3862636685371399,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803613901138306,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.0317891910672187,-5462.57373046875,304.1508178710937,0.4808712601661682,0.0734041184186935,0.3482502996921539,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097370207309723,0.6025912165641785,0.6025912165641785,1.0,1.0,-1.87643837928772,0.751022458076477,1.125415921211243,0.3184491991996765,0.0,0.0,0.762308657169342,119.0877456665039,120.0,-35.059417724609375,-22614.671875,755.6028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40234375,27720.0,0.0,0.0,0.5198046565055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303626537322998,1.2303781509399414,-1.549333319417201e-05,0.0,0.0005275356816127,0.0,0.0,240.45147705078125,0.0,0.0,0.0,0.7072591781616211,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.103775069117546,-2360.02197265625,304.15283203125,0.6401827335357666,0.1629524677991867,0.1502710282802581,293.3908996582031,297.1499938964844,293.1499938964844,0.031943067908287,-1153.25244140625,304.1737060546875,0.4796848595142364,0.0719301402568817,0.0733142644166946,293.2264404296875,297.1499938964844,293.1499938964844,0.4664560258388519,-6048.265625,304.1576538085937,0.9583271145820618,0.548395574092865,0.3849716186523437,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795554757118225,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316700674593448,-5453.45654296875,304.1507568359375,0.479425847530365,0.0731370747089386,0.34729665517807,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.409814715385437,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.870428204536438,0.7498720288276672,1.1205562353134155,0.3187116682529449,0.0,0.0,0.7625409960746765,119.90428161621094,123.0,-25.620445251464844,-22522.353515625,753.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277346849441528,1.2277501821517944,-1.5427433027070947e-05,0.0,0.0005212131654843,0.0,0.0,238.9163818359375,0.0,0.0,0.0,0.7059159874916077,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.103775069117546,-2360.02197265625,304.15283203125,0.6401827335357666,0.1629524677991867,0.1502710282802581,293.3908996582031,297.1499938964844,293.1499938964844,0.031943067908287,-1153.25244140625,304.1737060546875,0.4796848595142364,0.0719301402568817,0.0733142644166946,293.2264404296875,297.1499938964844,293.1499938964844,0.4664560258388519,-6048.265625,304.1576538085937,0.9583271145820618,0.548395574092865,0.3849716186523437,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795554757118225,0.6024816036224365,293.1601257324219,297.1499938964844,293.1499938964844,0.0316700674593448,-5453.45654296875,304.1507568359375,0.479425847530365,0.0731370747089386,0.34729665517807,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.409814715385437,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.870428204536438,0.7498720288276672,1.1205562353134155,0.3187116682529449,0.0,0.0,0.7625409960746765,119.90428161621094,123.0,-25.620445251464844,-22522.353515625,753.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.5135748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277346849441528,1.2277501821517944,-1.5427433027070947e-05,0.0,0.0005212131654843,0.0,0.0,238.9163818359375,0.0,0.0,0.0,0.7059159874916077,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036110892891883,-2357.182373046875,304.1526184082031,0.6390611529350281,0.1626169085502624,0.1499900668859481,293.38897705078125,297.1499938964844,293.1499938964844,0.0297817569226026,-1114.5208740234375,304.17333984375,0.4718961119651794,0.0692566409707069,0.0707997232675552,293.2264404296875,297.1499938964844,293.1499938964844,0.4658323526382446,-6042.10009765625,304.15740966796875,0.9565276503562928,0.5474274158477783,0.3843238055706024,293.177734375,297.1499938964844,293.1499938964844,0.5644517540931702,-9504.466796875,304.1552429199219,0.9990000128746032,0.678550124168396,0.6046642661094666,293.1602783203125,297.1499938964844,293.1499938964844,0.0316090397536754,-5448.89501953125,304.1507263183594,0.4784427583217621,0.0729835703969001,0.3467693328857422,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101508259773254,0.6056740283966064,0.6056740283966064,1.0,1.0,-1.8682806491851809,0.7496400475502014,1.1186405420303345,0.3189922571182251,0.0,0.0,0.7637056112289429,120.55958557128906,123.0,-25.42926025390625,-22480.32421875,753.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27700.7421875,26640.0,0.0,0.0,0.510818362236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228974223136902,1.228989601135254,-1.5436264220625162e-05,0.0,0.0005184157053008,0.0,0.0,239.39190673828125,0.0,0.0,0.0,0.6914744973182678,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036479845643043,-2358.39208984375,304.1520690917969,0.6378495097160339,0.1622961312532425,0.1497261822223663,293.38702392578125,297.1499938964844,293.1499938964844,0.0274176131933927,-1074.6475830078125,304.17340087890625,0.4621586501598358,0.0666116401553154,0.068315289914608,293.2264099121094,297.1499938964844,293.1499938964844,0.466038703918457,-6045.1123046875,304.1556396484375,0.9545127749443054,0.5464628338813782,0.3836778998374939,293.1829833984375,297.1499938964844,293.1499938964844,0.5683242678642273,-9560.7197265625,304.147216796875,0.9990000128746032,0.6771705150604248,0.6072098612785339,293.1604309082031,297.1499938964844,293.1499938964844,0.0316287241876125,-5452.64453125,304.1505432128906,0.4773105382919311,0.072818636894226,0.3462095260620117,291.1168518066406,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106437861919403,0.6066517233848572,0.6066517233848572,1.0,1.0,-1.8665889501571653,0.7495917081832886,1.116997241973877,0.3193528354167938,0.0,0.0,0.7686225175857544,121.34573364257812,126.0,-54.83132553100586,-22362.052734375,754.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.283203125,26640.0,0.0,0.0,0.5081698894500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147254943847656,1.214740514755249,-1.5011232790129723e-05,0.0,0.0005157278501428,0.0,0.0,230.3998565673828,0.0,0.0,0.0,0.697577178478241,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034054979681968,-2354.266357421875,304.1517944335937,0.6352440118789673,0.1616982519626617,0.1492493897676468,293.3829650878906,297.1499938964844,293.1499938964844,0.023880410939455,-1002.4224853515624,304.1716003417969,0.4408856034278869,0.0614273436367511,0.0634504854679107,293.2264099121094,297.1499938964844,293.1499938964844,0.4649174213409424,-6033.80126953125,304.1557006835937,0.9499719142913818,0.5445276498794556,0.3823995590209961,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733284592628479,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314844697713851,-5441.68408203125,304.1506042480469,0.4746506214141845,0.0724598690867424,0.3450078964233398,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120086133480072,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643336296081543,0.749957799911499,1.1143758296966553,0.3202792406082153,0.0,0.0,0.7775800824165344,123.2337417602539,129.0,-29.65982437133789,-22345.337890625,759.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.376953125,26640.0,0.0,0.0,0.5037205219268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333053350448608,1.2333204746246338,-1.5218931366689503e-05,0.0,0.0005112122744321,0.0,0.0,238.2837371826172,0.0,0.0,0.0,0.7055352926254272,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034054979681968,-2354.266357421875,304.1517944335937,0.6352440118789673,0.1616982519626617,0.1492493897676468,293.3829650878906,297.1499938964844,293.1499938964844,0.023880410939455,-1002.4224853515624,304.1716003417969,0.4408856034278869,0.0614273436367511,0.0634504854679107,293.2264099121094,297.1499938964844,293.1499938964844,0.4649174213409424,-6033.80126953125,304.1557006835937,0.9499719142913818,0.5445276498794556,0.3823995590209961,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733284592628479,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314844697713851,-5441.68408203125,304.1506042480469,0.4746506214141845,0.0724598690867424,0.3450078964233398,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120086133480072,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643336296081543,0.749957799911499,1.1143758296966553,0.3202792406082153,0.0,0.0,0.7775800824165344,123.2337417602539,129.0,-29.65982437133789,-22345.337890625,759.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.376953125,26640.0,0.0,0.0,0.5037205219268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333053350448608,1.2333204746246338,-1.5218931366689503e-05,0.0,0.0005112122744321,0.0,0.0,238.2837371826172,0.0,0.0,0.0,0.7055352926254272,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031566485762596,-2349.915771484375,304.151611328125,0.6324939131736755,0.1611580401659011,0.1488350629806518,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425659030675,-929.0451049804688,304.17010498046875,0.4216793775558471,0.0564337410032749,0.0587600842118263,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987711906433,-6019.287109375,304.1561584472656,0.9448860883712769,0.5425595641136169,0.3811064064502716,293.2172546386719,297.1499938964844,293.1499938964844,0.5833390951156616,-9770.248046875,304.1278076171875,0.9990000128746032,0.6681948900222778,0.6199461221694946,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853045761585,-5425.59326171875,304.1507568359375,0.4714673459529876,0.0720529854297638,0.3436595201492309,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137526750564575,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.863187313079834,0.7507937550544739,1.1123936176300049,0.3214209377765655,0.0,0.0,0.7871661186218262,125.44686889648438,132.0,-21.060333251953125,-22315.978515625,765.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.81640625,25560.0,0.0,0.0,0.5005377531051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552658319473269,1.2552814483642578,-1.5536648788838647e-05,0.0,0.0005079822149127,0.0,0.0,248.6339263916016,0.0,0.0,0.0,0.7005546689033508,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031566485762596,-2349.915771484375,304.151611328125,0.6324939131736755,0.1611580401659011,0.1488350629806518,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425659030675,-929.0451049804688,304.17010498046875,0.4216793775558471,0.0564337410032749,0.0587600842118263,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987711906433,-6019.287109375,304.1561584472656,0.9448860883712769,0.5425595641136169,0.3811064064502716,293.2172546386719,297.1499938964844,293.1499938964844,0.5833390951156616,-9770.248046875,304.1278076171875,0.9990000128746032,0.6681948900222778,0.6199461221694946,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853045761585,-5425.59326171875,304.1507568359375,0.4714673459529876,0.0720529854297638,0.3436595201492309,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137526750564575,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.863187313079834,0.7507937550544739,1.1123936176300049,0.3214209377765655,0.0,0.0,0.7871661186218262,125.44686889648438,132.0,-21.060333251953125,-22315.978515625,765.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.81640625,25560.0,0.0,0.0,0.5005377531051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552658319473269,1.2552814483642578,-1.5536648788838647e-05,0.0,0.0005079822149127,0.0,0.0,248.6339263916016,0.0,0.0,0.0,0.7005546689033508,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940728425979,-2351.262939453125,304.1510314941406,0.6296481490135193,0.1606815457344055,0.14848592877388,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771936774253,-861.1227416992188,304.1681823730469,0.4049391448497772,0.0516755133867263,0.0543109625577926,293.2266540527344,297.1499938964844,293.1499938964844,0.4631183743476867,-6016.19482421875,304.15484619140625,0.9393606781959534,0.54060298204422,0.3798211514949798,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046009063721,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620378494262695,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311603993177413,-5417.6171875,304.1507263183594,0.4676710367202759,0.0715981274843216,0.3421388268470764,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513976097107,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.8624444007873533,0.7518097758293152,1.1106345653533936,0.3226744532585144,0.0,0.0,0.8040974140167236,127.93809509277344,135.0,-35.51806640625,-22228.54296875,772.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.498235672712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658942937850952,1.2659096717834473,-1.5444304153788835e-05,0.0,0.000505645875819,0.0,0.0,250.9117584228516,0.0,0.0,0.0,0.7177577018737793,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940728425979,-2351.262939453125,304.1510314941406,0.6296481490135193,0.1606815457344055,0.14848592877388,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771936774253,-861.1227416992188,304.1681823730469,0.4049391448497772,0.0516755133867263,0.0543109625577926,293.2266540527344,297.1499938964844,293.1499938964844,0.4631183743476867,-6016.19482421875,304.15484619140625,0.9393606781959534,0.54060298204422,0.3798211514949798,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046009063721,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620378494262695,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311603993177413,-5417.6171875,304.1507263183594,0.4676710367202759,0.0715981274843216,0.3421388268470764,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513976097107,0.6124083399772644,0.6124083399772644,1.0,1.0,-1.8624444007873533,0.7518097758293152,1.1106345653533936,0.3226744532585144,0.0,0.0,0.8040974140167236,127.93809509277344,135.0,-35.51806640625,-22228.54296875,772.4750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.498235672712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658942937850952,1.2659096717834473,-1.5444304153788835e-05,0.0,0.000505645875819,0.0,0.0,250.9117584228516,0.0,0.0,0.0,0.7177577018737793,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189676046371,-2346.07177734375,304.1511535644531,0.6259132027626038,0.1602774709463119,0.1482513099908828,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258508890867,-816.1708984375,304.1208190917969,0.3928561508655548,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609754681587219,-5993.53857421875,304.1568298339844,0.9318697452545166,0.5386323928833008,0.3785745799541473,293.254638671875,297.1499938964844,293.1499938964844,0.5903773307800293,-9857.0146484375,304.13433837890625,0.9943182468414308,0.6566221714019775,0.6236686110496521,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676585555076,-5392.060546875,304.1509704589844,0.4621413350105285,0.0711237862706184,0.3407356142997741,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174855649471283,0.6148101091384888,0.6148101091384888,1.0,1.0,-1.8519874811172483,0.74871426820755,1.1032731533050537,0.3220890462398529,0.0,0.0,0.8168445825576782,131.43568420410156,138.0,1.260730266571045,-22161.263671875,775.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3125,25560.0,0.0,0.0,0.4969741404056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982884645462036,1.2983044385910034,-1.5939518561935984e-05,0.0,0.0005043655983172,0.0,0.0,267.0781555175781,0.0,0.0,0.0,0.7325074672698975,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189676046371,-2346.07177734375,304.1511535644531,0.6259132027626038,0.1602774709463119,0.1482513099908828,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258508890867,-816.1708984375,304.1208190917969,0.3928561508655548,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609754681587219,-5993.53857421875,304.1568298339844,0.9318697452545166,0.5386323928833008,0.3785745799541473,293.254638671875,297.1499938964844,293.1499938964844,0.5903773307800293,-9857.0146484375,304.13433837890625,0.9943182468414308,0.6566221714019775,0.6236686110496521,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676585555076,-5392.060546875,304.1509704589844,0.4621413350105285,0.0711237862706184,0.3407356142997741,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174855649471283,0.6148101091384888,0.6148101091384888,1.0,1.0,-1.8519874811172483,0.74871426820755,1.1032731533050537,0.3220890462398529,0.0,0.0,0.8168445825576782,131.43568420410156,138.0,1.260730266571045,-22161.263671875,775.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3125,25560.0,0.0,0.0,0.4969741404056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982884645462036,1.2983044385910034,-1.5939518561935984e-05,0.0,0.0005043655983172,0.0,0.0,267.0781555175781,0.0,0.0,0.0,0.7325074672698975,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027675196528434,-2343.193603515625,304.1512145996094,0.624274492263794,0.1600844264030456,0.1481364965438842,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016701996326,-813.7678833007812,304.0784606933594,0.391493022441864,0.050000000745058,0.051788043230772,293.2269897460937,297.1499938964844,293.1499938964844,0.4597826898097992,-5980.9970703125,304.1577453613281,0.9285082817077636,0.5376238226890564,0.3779288232326507,293.2577514648437,297.1499938964844,293.1499938964844,0.5883780121803284,-9826.5703125,304.1407775878906,0.991590142250061,0.654682993888855,0.621724545955658,293.16357421875,297.1499938964844,293.1499938964844,0.0306962318718433,-5376.986328125,304.1510925292969,0.4594877064228058,0.0708723664283752,0.3399350643157959,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183282852172851,0.6159732937812805,0.6159732937812805,1.0,1.0,-1.8478292226791384,0.7476186752319336,1.1002105474472046,0.3219742774963379,0.0,0.0,0.8222830891609192,133.00486755371094,138.0,7.732626914978027,-22125.0546875,776.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.70703125,24480.0,0.0,0.0,0.496621161699295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311950922012329,1.311967134475708,-1.616227200429421e-05,0.0,0.0005040073301643,0.0,0.0,274.23748779296875,0.0,0.0,0.0,0.7238580584526062,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028075963258743,-2344.20458984375,304.1509094238281,0.622713029384613,0.1599069535732269,0.1480301916599273,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102990731596,-812.7113037109375,304.03155517578125,0.3902353644371032,0.050000000745058,0.051851537078619,293.22711181640625,297.1499938964844,293.1499938964844,0.4593863785266876,-5977.37109375,304.15704345703125,0.9252775311470032,0.5366208553314209,0.3772785067558288,293.2594299316406,297.1499938964844,293.1499938964844,0.5876086354255676,-9814.4970703125,304.143798828125,0.9889986515045166,0.6529901027679443,0.6200915575027466,293.1640014648437,297.1499938964844,293.1499938964844,0.0306029226630926,-5370.0732421875,304.15106201171875,0.4569304883480072,0.0706177726387977,0.3391011953353882,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191713631153106,0.6171262264251709,0.6171262264251709,1.0,1.0,-1.844034433364868,0.7466705441474915,1.0973639488220217,0.3219267427921295,0.0,0.0,0.8305080533027649,134.52877807617188,141.0,-18.563861846923828,-22008.20703125,778.3662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.642578125,24480.0,0.0,0.0,0.4962761998176574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304476618766785,1.304492473602295,-1.5853764125495218e-05,0.0,0.0005036572692915,0.0,0.0,268.10040283203125,0.0,0.0,0.0,0.733074963092804,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.102624773979187,-2340.77685546875,304.15093994140625,0.619744598865509,0.1596033424139022,0.1478606909513473,293.380859375,297.1499938964844,293.1499938964844,0.0153436539694666,-807.760498046875,303.9276123046875,0.3877360820770263,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.457301914691925,-5955.61669921875,304.1582336425781,0.919097661972046,0.5346272587776184,0.375990629196167,293.2607421875,297.1499938964844,293.1499938964844,0.5847141146659851,-9772.0341796875,304.15069580078125,0.9839590787887572,0.6499471664428711,0.6172810792922974,293.1648254394531,297.1499938964844,293.1499938964844,0.0302693918347358,-5341.140625,304.1512756347656,0.4520149827003479,0.0700978487730026,0.3373763561248779,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208661615848541,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.8369879722595213,0.7449884414672852,1.0919995307922363,0.3219253718852997,0.0,0.0,0.8444111347198486,137.5230712890625,144.0,4.5945258140563965,-21975.8984375,782.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.287109375,24480.0,0.0,0.0,0.4959439933300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320530652999878,-1.624540163902566e-05,0.0,0.0005033200723119,0.0,0.0,282.0096130371094,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.102624773979187,-2340.77685546875,304.15093994140625,0.619744598865509,0.1596033424139022,0.1478606909513473,293.380859375,297.1499938964844,293.1499938964844,0.0153436539694666,-807.760498046875,303.9276123046875,0.3877360820770263,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.457301914691925,-5955.61669921875,304.1582336425781,0.919097661972046,0.5346272587776184,0.375990629196167,293.2607421875,297.1499938964844,293.1499938964844,0.5847141146659851,-9772.0341796875,304.15069580078125,0.9839590787887572,0.6499471664428711,0.6172810792922974,293.1648254394531,297.1499938964844,293.1499938964844,0.0302693918347358,-5341.140625,304.1512756347656,0.4520149827003479,0.0700978487730026,0.3373763561248779,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208661615848541,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.8369879722595213,0.7449884414672852,1.0919995307922363,0.3219253718852997,0.0,0.0,0.8444111347198486,137.5230712890625,144.0,4.5945258140563965,-21975.8984375,782.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.287109375,24480.0,0.0,0.0,0.4959439933300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320530652999878,-1.624540163902566e-05,0.0,0.0005033200723119,0.0,0.0,282.0096130371094,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929640650749,-2336.275390625,304.1510009765625,0.6168981790542603,0.1593665182590484,0.1477504521608352,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350667536258,-801.4183349609375,303.8131103515625,0.3852991163730621,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547354876995086,-5928.74560546875,304.1597595214844,0.913192093372345,0.5326197743415833,0.3746940493583679,293.2611389160156,297.1499938964844,293.1499938964844,0.581264853477478,-9723.3720703125,304.1561584472656,0.978879451751709,0.6470614671707153,0.6146796345710754,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769064247608,-5306.23095703125,304.1514892578125,0.447263240814209,0.0695567652583122,0.3355626761913299,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225685000419616,0.6217474937438965,0.6217474937438965,1.0,1.0,-1.8301461935043333,0.7433767318725586,1.086769461631775,0.3219498693943023,0.0,0.0,0.8549656867980957,140.5108184814453,147.0,17.005308151245117,-21934.900390625,785.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.822265625,23400.0,0.0,0.0,0.496095210313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562026023864746,1.3562192916870115,-1.6645892173983157e-05,0.0,0.0005034735659137,0.0,0.0,295.2498474121094,0.0,0.0,0.0,0.7418431043624878,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929640650749,-2336.275390625,304.1510009765625,0.6168981790542603,0.1593665182590484,0.1477504521608352,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350667536258,-801.4183349609375,303.8131103515625,0.3852991163730621,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547354876995086,-5928.74560546875,304.1597595214844,0.913192093372345,0.5326197743415833,0.3746940493583679,293.2611389160156,297.1499938964844,293.1499938964844,0.581264853477478,-9723.3720703125,304.1561584472656,0.978879451751709,0.6470614671707153,0.6146796345710754,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769064247608,-5306.23095703125,304.1514892578125,0.447263240814209,0.0695567652583122,0.3355626761913299,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225685000419616,0.6217474937438965,0.6217474937438965,1.0,1.0,-1.8301461935043333,0.7433767318725586,1.086769461631775,0.3219498693943023,0.0,0.0,0.8549656867980957,140.5108184814453,147.0,17.005308151245117,-21934.900390625,785.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.822265625,23400.0,0.0,0.0,0.496095210313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562026023864746,1.3562192916870115,-1.6645892173983157e-05,0.0,0.0005034735659137,0.0,0.0,295.2498474121094,0.0,0.0,0.0,0.7418431043624878,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024492606520652,-2337.534912109375,304.1506042480469,0.614151656627655,0.1592049151659011,0.1477060765028,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507321089506,-796.1721801757812,303.6894226074219,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531840980052948,-5913.2333984375,304.1591491699219,0.9076182246208192,0.5306336283683777,0.3734056651592254,293.260986328125,297.1499938964844,293.1499938964844,0.5790534615516663,-9693.41015625,304.1578369140625,0.973714292049408,0.6442732214927673,0.6121739149093628,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701529830694,-5280.47998046875,304.1515197753906,0.4426490366458893,0.068991906940937,0.3336431086063385,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242740571498871,0.6240890026092529,0.6240890026092529,1.0,1.0,-1.823381304740905,0.741778552532196,1.0816028118133545,0.3219696283340454,0.0,0.0,0.8690229654312134,143.50367736816406,150.0,0.3909859359264374,-21817.6875,789.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.951171875,23400.0,0.0,0.0,0.4962220788002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545663356781006,1.3545827865600586,-1.6396455976064317e-05,0.0,0.0005036023212596,0.0,0.0,291.6126708984375,0.0,0.0,0.0,0.7535914182662964,4.0,0.0,1.0
