time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024492606520652,-2337.534912109375,304.1506042480469,0.614151656627655,0.1592049151659011,0.1477060765028,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507321089506,-796.1721801757812,303.6894226074219,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531840980052948,-5913.2333984375,304.1591491699219,0.9076182246208192,0.5306336283683777,0.3734056651592254,293.260986328125,297.1499938964844,293.1499938964844,0.5790534615516663,-9693.41015625,304.1578369140625,0.973714292049408,0.6442732214927673,0.6121739149093628,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701529830694,-5280.47998046875,304.1515197753906,0.4426490366458893,0.068991906940937,0.3336431086063385,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242740571498871,0.6240890026092529,0.6240890026092529,1.0,1.0,-1.823381304740905,0.741778552532196,1.0816028118133545,0.3219696283340454,0.0,0.0,0.8690229654312134,143.50367736816406,150.0,0.3909859359264374,-21817.6875,789.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.951171875,23400.0,0.0,0.0,0.4962220788002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545663356781006,1.3545827865600586,-1.6396455976064317e-05,0.0,0.0005036023212596,0.0,0.0,291.6126708984375,0.0,0.0,0.0,0.7535914182662964,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022911593317985,-2334.327392578125,304.1506652832031,0.6114786267280579,0.1591058075428009,0.1477220803499221,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124859943985,-788.5958251953125,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.81494140625,304.1606140136719,0.9024354219436646,0.5286417007446289,0.3721217513084411,293.2607116699219,297.1499938964844,293.1499938964844,0.5753576755523682,-9642.7919921875,304.161376953125,0.9684560298919678,0.6415177583694458,0.6097186207771301,293.16729736328125,297.1499938964844,293.1499938964844,0.029148256406188,-5240.88134765625,304.1517028808594,0.4381791651248932,0.0684065446257591,0.3316284120082855,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259794056415558,0.6264508962631226,0.6264508962631226,1.0,1.0,-1.816641092300415,0.7401696443557739,1.0764714479446411,0.3219725787639618,0.0,0.0,0.8783512115478516,146.50506591796875,153.0,20.49217796325684,-21795.99609375,793.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.138671875,23400.0,0.0,0.0,0.4965213239192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37347674369812,1.3734934329986572,-1.6702080756658688e-05,0.0,0.0005039060488343,0.0,0.0,302.0627746582031,0.0,0.0,0.0,0.7623462677001953,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022911593317985,-2334.327392578125,304.1506652832031,0.6114786267280579,0.1591058075428009,0.1477220803499221,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124859943985,-788.5958251953125,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.81494140625,304.1606140136719,0.9024354219436646,0.5286417007446289,0.3721217513084411,293.2607116699219,297.1499938964844,293.1499938964844,0.5753576755523682,-9642.7919921875,304.161376953125,0.9684560298919678,0.6415177583694458,0.6097186207771301,293.16729736328125,297.1499938964844,293.1499938964844,0.029148256406188,-5240.88134765625,304.1517028808594,0.4381791651248932,0.0684065446257591,0.3316284120082855,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259794056415558,0.6264508962631226,0.6264508962631226,1.0,1.0,-1.816641092300415,0.7401696443557739,1.0764714479446411,0.3219725787639618,0.0,0.0,0.8783512115478516,146.50506591796875,153.0,20.49217796325684,-21795.99609375,793.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.138671875,23400.0,0.0,0.0,0.4965213239192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37347674369812,1.3734934329986572,-1.6702080756658688e-05,0.0,0.0005039060488343,0.0,0.0,302.0627746582031,0.0,0.0,0.0,0.7623462677001953,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022143065929412,-2332.742431640625,304.1506652832031,0.6101643443107605,0.1590771228075027,0.1477493345737457,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394164577126,-784.5625610351562,303.4930725097656,0.3795017004013061,0.050000000745058,0.0524110570549964,293.22784423828125,297.1499938964844,293.1499938964844,0.4490400850772857,-5869.83349609375,304.1612854003906,0.8999514579772949,0.527642548084259,0.3714764416217804,293.26055908203125,297.1499938964844,293.1499938964844,0.5734006762504578,-9616.2314453125,304.1628723144531,0.965789556503296,0.6401466727256775,0.6084961295127869,293.167724609375,297.1499938964844,293.1499938964844,0.0287353880703449,-5221.56787109375,304.15216064453125,0.4360013008117676,0.0681067258119583,0.3305898308753967,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268302321434021,0.6276391744613647,0.6276391744613647,1.0,1.0,-1.8132588863372805,0.7393513917922974,1.073907494544983,0.3219623267650604,0.0,0.0,0.8817247152328491,148.00955200195312,153.0,25.69926071166992,-21781.08984375,795.3695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.33203125,22320.0,0.0,0.0,0.4967190027236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811544179916382,1.3811713457107544,-1.6835752830957063e-05,0.0,0.0005041066324338,0.0,0.0,306.4859619140625,0.0,0.0,0.0,0.7509551048278809,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023152023553848,-2334.76513671875,304.1503601074219,0.6088782548904419,0.1590624451637268,0.1477888375520706,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904132276773,-781.5794067382812,303.42388916015625,0.3783899545669555,0.050000000745058,0.0524734370410442,293.2278747558594,297.1499938964844,293.1499938964844,0.4483283758163452,-5862.94287109375,304.1604919433594,0.8974975943565369,0.526650071144104,0.370832085609436,293.2603454589844,297.1499938964844,293.1499938964844,0.5723361968994141,-9602.6728515625,304.16241455078125,0.9631065130233764,0.6387901306152344,0.6072811484336853,293.1681213378906,297.1499938964844,293.1499938964844,0.0288912393152713,-5214.90869140625,304.15167236328125,0.4338673949241638,0.067804217338562,0.3295356333255768,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276796877384186,0.6288297176361084,0.6288297176361084,1.0,1.0,-1.809882879257202,0.7385290265083313,1.071353793144226,0.3219455480575561,0.0,0.0,0.8871785998344421,149.51449584960938,156.0,-0.3712741136550903,-21680.30078125,797.2651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.0390625,22320.0,0.0,0.0,0.4967840313911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364604949951172,1.36462140083313,-1.63813147082692e-05,0.0,0.0005041726399213,0.0,0.0,294.9396667480469,0.0,0.0,0.0,0.7558692097663879,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.102301187813282,-2334.32177734375,304.1502685546875,0.6063959002494812,0.1590737253427505,0.1479054987430572,293.4501342773437,297.1499938964844,293.1499938964844,0.013754142448306,-773.6532592773438,303.2829284667969,0.3762162029743194,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458730816841125,-5837.4423828125,304.1611633300781,0.8926934599876404,0.5246798992156982,0.3695594072341919,293.2597351074219,297.1499938964844,293.1499938964844,0.5689189434051514,-9556.859375,304.1640319824219,0.9577161073684692,0.6361138820648193,0.6048958897590637,293.1689147949219,297.1499938964844,293.1499938964844,0.0279807429760694,-5167.41455078125,304.1524658203125,0.4297176301479339,0.0671834796667099,0.3273599445819855,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293751716613769,0.6312142610549927,0.6312142610549927,1.0,1.0,-1.8031680583953853,0.7368781566619873,1.0662899017333984,0.3218950927257538,0.0,0.0,0.8952504992485046,152.52452087402344,159.0,18.32394790649414,-21662.931640625,801.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.955078125,22320.0,0.0,0.0,0.4968140423297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374667763710022,1.37468421459198,-1.6499832781846635e-05,0.0,0.0005042030825279,0.0,0.0,299.9679870605469,0.0,0.0,0.0,0.7603211998939514,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.102301187813282,-2334.32177734375,304.1502685546875,0.6063959002494812,0.1590737253427505,0.1479054987430572,293.4501342773437,297.1499938964844,293.1499938964844,0.013754142448306,-773.6532592773438,303.2829284667969,0.3762162029743194,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458730816841125,-5837.4423828125,304.1611633300781,0.8926934599876404,0.5246798992156982,0.3695594072341919,293.2597351074219,297.1499938964844,293.1499938964844,0.5689189434051514,-9556.859375,304.1640319824219,0.9577161073684692,0.6361138820648193,0.6048958897590637,293.1689147949219,297.1499938964844,293.1499938964844,0.0279807429760694,-5167.41455078125,304.1524658203125,0.4297176301479339,0.0671834796667099,0.3273599445819855,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293751716613769,0.6312142610549927,0.6312142610549927,1.0,1.0,-1.8031680583953853,0.7368781566619873,1.0662899017333984,0.3218950927257538,0.0,0.0,0.8952504992485046,152.52452087402344,159.0,18.32394790649414,-21662.931640625,801.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.955078125,22320.0,0.0,0.0,0.4968140423297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374667763710022,1.37468421459198,-1.6499832781846635e-05,0.0,0.0005042030825279,0.0,0.0,299.9679870605469,0.0,0.0,0.0,0.7603211998939514,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022020876407623,-2332.106689453125,304.1503601074219,0.6040000319480896,0.1591098606586456,0.1480535268783569,293.4651794433594,297.1499938964844,293.1499938964844,0.013400568626821,-764.60400390625,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429121613502502,-5806.4345703125,304.162353515625,0.8879963159561157,0.522698700428009,0.3682811260223388,293.2592163085937,297.1499938964844,293.1499938964844,0.564857542514801,-9502.263671875,304.1661071777344,0.9522754549980164,0.6334434747695923,0.6025207042694092,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254881173372,-5122.119140625,304.1522216796875,0.4257403910160064,0.0665522143244743,0.3251315355300903,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310630559921264,0.6335840225219727,0.6335840225219727,1.0,1.0,-1.796433448791504,0.7351771593093872,1.0612561702728271,0.3217954635620117,0.0,0.0,0.8985933661460876,155.5403594970703,162.0,30.90935134887696,-21641.17578125,804.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.248046875,21240.0,0.0,0.0,0.4968136847019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826662302017212,1.3826829195022583,-1.6638801753288135e-05,0.0,0.0005042027332819,0.0,0.0,304.5628662109375,0.0,0.0,0.0,0.749047040939331,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022020876407623,-2332.106689453125,304.1503601074219,0.6040000319480896,0.1591098606586456,0.1480535268783569,293.4651794433594,297.1499938964844,293.1499938964844,0.013400568626821,-764.60400390625,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429121613502502,-5806.4345703125,304.162353515625,0.8879963159561157,0.522698700428009,0.3682811260223388,293.2592163085937,297.1499938964844,293.1499938964844,0.564857542514801,-9502.263671875,304.1661071777344,0.9522754549980164,0.6334434747695923,0.6025207042694092,293.1696472167969,297.1499938964844,293.1499938964844,0.0276254881173372,-5122.119140625,304.1522216796875,0.4257403910160064,0.0665522143244743,0.3251315355300903,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310630559921264,0.6335840225219727,0.6335840225219727,1.0,1.0,-1.796433448791504,0.7351771593093872,1.0612561702728271,0.3217954635620117,0.0,0.0,0.8985933661460876,155.5403594970703,162.0,30.90935134887696,-21641.17578125,804.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.248046875,21240.0,0.0,0.0,0.4968136847019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826662302017212,1.3826829195022583,-1.6638801753288135e-05,0.0,0.0005042027332819,0.0,0.0,304.5628662109375,0.0,0.0,0.0,0.749047040939331,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102381631731987,-2335.52978515625,304.14996337890625,0.6016791462898254,0.1591744273900985,0.1482217758893966,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830686539411,-756.9832153320312,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.07080078125,304.1613464355469,0.8834253549575806,0.5207418203353882,0.3670123517513275,293.25848388671875,297.1499938964844,293.1499938964844,0.5622042417526245,-9468.0966796875,304.16522216796875,0.946828842163086,0.6308216452598572,0.6001784801483154,293.1703796386719,297.1499938964844,293.1499938964844,0.0273334477096796,-5088.03125,304.1519775390625,0.4219359457492828,0.0659108683466911,0.3228562772274017,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327427744865417,0.6358817219734192,0.6358817219734192,1.0,1.0,-1.789717674255371,0.7334200739860535,1.0562975406646729,0.3216028213500976,0.0,0.0,0.904601514339447,158.555908203125,165.0,9.43618392944336,-21527.6796875,808.5327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.19140625,21240.0,0.0,0.0,0.4963763654232025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612749576568604,1.3612910509109497,-1.606706064194441e-05,0.0,0.0005037588998675,0.0,0.0,289.8933410644531,0.0,0.0,0.0,0.7514390349388123,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102381631731987,-2335.52978515625,304.14996337890625,0.6016791462898254,0.1591744273900985,0.1482217758893966,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830686539411,-756.9832153320312,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.07080078125,304.1613464355469,0.8834253549575806,0.5207418203353882,0.3670123517513275,293.25848388671875,297.1499938964844,293.1499938964844,0.5622042417526245,-9468.0966796875,304.16522216796875,0.946828842163086,0.6308216452598572,0.6001784801483154,293.1703796386719,297.1499938964844,293.1499938964844,0.0273334477096796,-5088.03125,304.1519775390625,0.4219359457492828,0.0659108683466911,0.3228562772274017,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327427744865417,0.6358817219734192,0.6358817219734192,1.0,1.0,-1.789717674255371,0.7334200739860535,1.0562975406646729,0.3216028213500976,0.0,0.0,0.904601514339447,158.555908203125,165.0,9.43618392944336,-21527.6796875,808.5327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.19140625,21240.0,0.0,0.0,0.4963763654232025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612749576568604,1.3612910509109497,-1.606706064194441e-05,0.0,0.0005037588998675,0.0,0.0,289.8933410644531,0.0,0.0,0.0,0.7514390349388123,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023576557636261,-2334.743896484375,304.1499938964844,0.5994563698768616,0.1592798382043838,0.1484255641698837,293.494873046875,297.1499938964844,293.1499938964844,0.01273590978235,-747.4686279296875,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382764399051666,-5758.73876953125,304.1622314453125,0.8789805769920349,0.51878821849823,0.3657534718513489,293.2577514648437,297.1499938964844,293.1499938964844,0.5583469867706299,-9416.509765625,304.1665954589844,0.9414031505584716,0.6282208561897278,0.5978694558143616,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581489264965,-5042.90673828125,304.1519470214844,0.4182955920696258,0.0652607381343841,0.3205407261848449,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344159662723541,0.6380188465118408,0.6380188465118408,1.0,1.0,-1.7830479145050049,0.7315773367881775,1.0514706373214722,0.3212522566318512,0.0,0.0,0.9058657884597778,161.57025146484375,168.0,25.922271728515625,-21509.90234375,812.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.869140625,21240.0,0.0,0.0,0.4957687854766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633078336715698,1.3633239269256592,-1.608682759979274e-05,0.0,0.0005031423061154,0.0,0.0,290.8448791503906,0.0,0.0,0.0,0.7522398233413696,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023576557636261,-2334.743896484375,304.1499938964844,0.5994563698768616,0.1592798382043838,0.1484255641698837,293.494873046875,297.1499938964844,293.1499938964844,0.01273590978235,-747.4686279296875,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382764399051666,-5758.73876953125,304.1622314453125,0.8789805769920349,0.51878821849823,0.3657534718513489,293.2577514648437,297.1499938964844,293.1499938964844,0.5583469867706299,-9416.509765625,304.1665954589844,0.9414031505584716,0.6282208561897278,0.5978694558143616,293.1710205078125,297.1499938964844,293.1499938964844,0.0269581489264965,-5042.90673828125,304.1519470214844,0.4182955920696258,0.0652607381343841,0.3205407261848449,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344159662723541,0.6380188465118408,0.6380188465118408,1.0,1.0,-1.7830479145050049,0.7315773367881775,1.0514706373214722,0.3212522566318512,0.0,0.0,0.9058657884597778,161.57025146484375,168.0,25.922271728515625,-21509.90234375,812.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.869140625,21240.0,0.0,0.0,0.4957687854766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633078336715698,1.3633239269256592,-1.608682759979274e-05,0.0,0.0005031423061154,0.0,0.0,290.8448791503906,0.0,0.0,0.0,0.7522398233413696,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.102346733212471,-2334.3544921875,304.1500244140625,0.5983818173408508,0.1593487560749054,0.1485417485237121,293.502197265625,297.1499938964844,293.1499938964844,0.0125622376799583,-742.5286254882812,302.75445556640625,0.3690813183784485,0.050000000745058,0.0530353896319866,293.2276916503906,297.1499938964844,293.1499938964844,0.4368225932121277,-5743.529296875,304.16265869140625,0.8767988085746765,0.517810583114624,0.365122526884079,293.2574157714844,297.1499938964844,293.1499938964844,0.5563536882400513,-9389.8837890625,304.16717529296875,0.9386981725692748,0.6269246935844421,0.5967175364494324,293.1713562011719,297.1499938964844,293.1499938964844,0.026710795238614,-5019.69921875,304.15203857421875,0.4165303111076355,0.0649322122335434,0.3193678855895996,291.1424865722656,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441345214844,1.0,0.4352494776248932,0.6390212774276733,0.6390212774276733,1.0,1.0,-1.77971351146698,0.7306149005889893,1.0490986108779907,0.3210121691226959,0.0,0.0,0.9051237106323242,163.0784149169922,168.0,29.794214248657227,-21496.181640625,814.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.484375,22320.0,0.0,0.0,0.4954237937927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632686138153076,1.363284707069397,-1.608925776963588e-05,0.0,0.000502792187035,0.0,0.0,290.8612060546875,0.0,0.0,0.0,0.767197847366333,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021758243441581,-2330.68994140625,304.1503295898437,0.597332239151001,0.1594280451536178,0.1486676484346389,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704094439744,-736.43896484375,302.67730712890625,0.3681193590164184,0.050000000745058,0.0530979111790657,293.2276916503906,297.1499938964844,293.1499938964844,0.4346599280834198,-5720.3623046875,304.164306640625,0.874644935131073,0.5168293118476868,0.3644912540912628,293.257080078125,297.1499938964844,293.1499938964844,0.5534768104553223,-9350.515625,304.1693420410156,0.9360041618347168,0.6256271600723267,0.5955681800842285,293.1716613769531,297.1499938964844,293.1499938964844,0.0263888165354728,-4988.98486328125,304.1522521972656,0.4147980809211731,0.064601331949234,0.3181847631931305,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.17742919921875,1.0,0.4360809028148651,0.6399778127670288,0.6399778127670288,1.0,1.0,-1.7763811349868774,0.7296258211135864,1.046755313873291,0.3207294940948486,0.0,0.0,0.9007574319839478,164.58697509765625,171.0,60.90373611450195,-21564.05078125,815.9364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.32421875,22320.0,0.0,0.0,0.4951905906200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386093020439148,1.3861095905303955,-1.665685704210773e-05,0.0,0.0005025555146858,0.0,0.0,306.02227783203125,0.0,0.0,0.0,0.7652767300605774,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288186311721,-2329.362060546875,304.1502685546875,0.5953060984611511,0.159619465470314,0.14894799888134,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204072445631,-725.7586059570312,302.5171813964844,0.3662348687648773,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389824867248,-5686.73681640625,304.1648254394531,0.8704146146774292,0.5148688554763794,0.3632227182388305,293.2564392089844,297.1499938964844,293.1499938964844,0.549089252948761,-9292.162109375,304.1700744628906,0.930655837059021,0.6230427622795105,0.5932671427726746,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733518421649,-4939.32958984375,304.15234375,0.4114193916320801,0.0639329478144645,0.3157879412174225,291.2062072753906,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377362728118896,0.6417500376701355,0.6417500376701355,1.0,1.0,-1.7697041034698486,0.7275604605674744,1.0421435832977295,0.320034772157669,0.0,0.0,0.8905285596847534,167.60617065429688,174.0,41.71987915039063,-21495.435546875,819.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.166015625,22320.0,0.0,0.0,0.4946828484535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794025182724,1.3794190883636477,-1.662158319959417e-05,0.0,0.0005020402022637,0.0,0.0,303.1769104003906,0.0,0.0,0.0,0.7623701095581055,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288186311721,-2329.362060546875,304.1502685546875,0.5953060984611511,0.159619465470314,0.14894799888134,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204072445631,-725.7586059570312,302.5171813964844,0.3662348687648773,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389824867248,-5686.73681640625,304.1648254394531,0.8704146146774292,0.5148688554763794,0.3632227182388305,293.2564392089844,297.1499938964844,293.1499938964844,0.549089252948761,-9292.162109375,304.1700744628906,0.930655837059021,0.6230427622795105,0.5932671427726746,293.1722412109375,297.1499938964844,293.1499938964844,0.0258733518421649,-4939.32958984375,304.15234375,0.4114193916320801,0.0639329478144645,0.3157879412174225,291.2062072753906,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377362728118896,0.6417500376701355,0.6417500376701355,1.0,1.0,-1.7697041034698486,0.7275604605674744,1.0421435832977295,0.320034772157669,0.0,0.0,0.8905285596847534,167.60617065429688,174.0,41.71987915039063,-21495.435546875,819.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.166015625,22320.0,0.0,0.0,0.4946828484535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794025182724,1.3794190883636477,-1.662158319959417e-05,0.0,0.0005020402022637,0.0,0.0,303.1769104003906,0.0,0.0,0.0,0.7623701095581055,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021191358566,-2332.4404296875,304.14990234375,0.5933926701545715,0.1598579436540603,0.1492699086666107,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964932531118,-716.0081787109375,302.3504333496094,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419220924377,-5662.2705078125,304.16387939453125,0.8663255572319031,0.5129497647285461,0.3619790375232696,293.2555847167969,297.1499938964844,293.1499938964844,0.5457414984703064,-9248.68359375,304.1689453125,0.9254376888275146,0.6205233335494995,0.5910199284553528,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293903708457,-4897.35693359375,304.1523132324219,0.4081414043903351,0.0632586628198623,0.313358873128891,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393860399723053,0.6433247327804565,0.6433247327804565,1.0,1.0,-1.763132095336914,0.7254328727722168,1.0376992225646973,0.3191986978054046,0.0,0.0,0.8807609677314758,170.61734008789062,177.0,20.6590633392334,-21410.478515625,823.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.880859375,21240.0,0.0,0.0,0.4938793778419494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364921808242798,1.364938259124756,-1.6398969819420017e-05,0.0,0.000501224771142,0.0,0.0,295.2695007324219,0.0,0.0,0.0,0.7405739426612854,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021191358566,-2332.4404296875,304.14990234375,0.5933926701545715,0.1598579436540603,0.1492699086666107,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964932531118,-716.0081787109375,302.3504333496094,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419220924377,-5662.2705078125,304.16387939453125,0.8663255572319031,0.5129497647285461,0.3619790375232696,293.2555847167969,297.1499938964844,293.1499938964844,0.5457414984703064,-9248.68359375,304.1689453125,0.9254376888275146,0.6205233335494995,0.5910199284553528,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293903708457,-4897.35693359375,304.1523132324219,0.4081414043903351,0.0632586628198623,0.313358873128891,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393860399723053,0.6433247327804565,0.6433247327804565,1.0,1.0,-1.763132095336914,0.7254328727722168,1.0376992225646973,0.3191986978054046,0.0,0.0,0.8807609677314758,170.61734008789062,177.0,20.6590633392334,-21410.478515625,823.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.880859375,21240.0,0.0,0.0,0.4938793778419494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364921808242798,1.364938259124756,-1.6398969819420017e-05,0.0,0.000501224771142,0.0,0.0,295.2695007324219,0.0,0.0,0.0,0.7405739426612854,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336584568023,-2342.706298828125,304.1490478515625,0.5915923714637756,0.1601433455944061,0.1496333926916122,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071229472756,-707.915771484375,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599355697632,-5653.43798828125,304.16094970703125,0.8623802661895752,0.5110776424407959,0.360765665769577,293.25445556640625,297.1499938964844,293.1499938964844,0.5441852807998657,-9230.5703125,304.1653137207031,0.9203901290893556,0.6180768013000488,0.5888370275497437,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045860350132,-4868.8564453125,304.152099609375,0.4049327373504638,0.0625813156366348,0.3109108209609985,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410346448421478,0.6447038054466248,0.6447038054466248,1.0,1.0,-1.7567005157470703,0.7232629060745239,1.0334376096725464,0.3182446658611297,0.0,0.0,0.8770751953125,173.619384765625,180.0,-15.1141939163208,-21251.57421875,826.9556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.650390625,21240.0,0.0,0.0,0.4924080967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325051188468933,1.3250666856765747,-1.5521487512160093e-05,0.0,0.0004997316282242,0.0,0.0,270.9422302246094,0.0,0.0,0.0,0.7342621684074402,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336584568023,-2342.706298828125,304.1490478515625,0.5915923714637756,0.1601433455944061,0.1496333926916122,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071229472756,-707.915771484375,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280599355697632,-5653.43798828125,304.16094970703125,0.8623802661895752,0.5110776424407959,0.360765665769577,293.25445556640625,297.1499938964844,293.1499938964844,0.5441852807998657,-9230.5703125,304.1653137207031,0.9203901290893556,0.6180768013000488,0.5888370275497437,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045860350132,-4868.8564453125,304.152099609375,0.4049327373504638,0.0625813156366348,0.3109108209609985,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410346448421478,0.6447038054466248,0.6447038054466248,1.0,1.0,-1.7567005157470703,0.7232629060745239,1.0334376096725464,0.3182446658611297,0.0,0.0,0.8770751953125,173.619384765625,180.0,-15.1141939163208,-21251.57421875,826.9556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.650390625,21240.0,0.0,0.0,0.4924080967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325051188468933,1.3250666856765747,-1.5521487512160093e-05,0.0,0.0004997316282242,0.0,0.0,270.9422302246094,0.0,0.0,0.0,0.7342621684074402,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538769602775,-2348.57421875,304.1488342285156,0.5898941159248352,0.1604703962802887,0.1500358432531356,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957408323884,-697.9771118164062,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261256456375122,-5633.544921875,304.1605529785156,0.858555018901825,0.5092130303382874,0.3595674932003021,293.2533569335937,297.1499938964844,293.1499938964844,0.5414731502532959,-9195.0244140625,304.1647644042969,0.9155201315879822,0.6156525611877441,0.5866925716400146,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899910271167,-4829.53466796875,304.1520690917969,0.4017443656921386,0.0619014091789722,0.3084516525268554,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426837265491485,0.645900309085846,0.645900309085846,1.0,1.0,-1.750366449356079,0.7210386991500854,1.0293278694152832,0.3171879351139068,0.0,0.0,0.8713245987892151,176.61984252929688,183.0,-0.9384270906448364,-21201.970703125,830.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.818359375,21240.0,0.0,0.0,0.4906303286552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31269371509552,1.312709093093872,-1.529984365333803e-05,0.0,0.0004979274235665,0.0,0.0,264.22369384765625,0.0,0.0,0.0,0.7282472848892212,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538769602775,-2348.57421875,304.1488342285156,0.5898941159248352,0.1604703962802887,0.1500358432531356,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957408323884,-697.9771118164062,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261256456375122,-5633.544921875,304.1605529785156,0.858555018901825,0.5092130303382874,0.3595674932003021,293.2533569335937,297.1499938964844,293.1499938964844,0.5414731502532959,-9195.0244140625,304.1647644042969,0.9155201315879822,0.6156525611877441,0.5866925716400146,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899910271167,-4829.53466796875,304.1520690917969,0.4017443656921386,0.0619014091789722,0.3084516525268554,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426837265491485,0.645900309085846,0.645900309085846,1.0,1.0,-1.750366449356079,0.7210386991500854,1.0293278694152832,0.3171879351139068,0.0,0.0,0.8713245987892151,176.61984252929688,183.0,-0.9384270906448364,-21201.970703125,830.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.818359375,21240.0,0.0,0.0,0.4906303286552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31269371509552,1.312709093093872,-1.529984365333803e-05,0.0,0.0004979274235665,0.0,0.0,264.22369384765625,0.0,0.0,0.0,0.7282472848892212,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.103307731449604,-2351.357177734375,304.1487731933594,0.589078962802887,0.1606486141681671,0.1502504050731659,293.5722961425781,297.1499938964844,293.1499938964844,0.0109397051855921,-692.784912109375,301.9085998535156,0.360082745552063,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250873327255249,-5622.7734375,304.1605224609375,0.8566778302192688,0.508279025554657,0.3589666187763214,293.2528686523437,297.1499938964844,293.1499938964844,0.5400338768959045,-9175.9921875,304.1646728515625,0.9131511449813844,0.614441990852356,0.5856211185455322,293.1739196777344,297.1499938964844,293.1499938964844,0.0244769882410764,-4809.037109375,304.152099609375,0.4001371562480926,0.0615598447620868,0.3072158694267273,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1965637207031,1.0,0.4435074031352997,0.6464361548423767,0.6464361548423767,1.0,1.0,-1.7472070455551147,0.7198960781097412,1.0273109674453735,0.3166233599185943,0.0,0.0,0.8679376840591431,178.1219024658203,183.0,3.415161371231079,-21174.94140625,832.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.150390625,20160.0,0.0,0.0,0.4896751940250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306677222251892,1.3066924810409546,-1.520308796898462e-05,0.0,0.0004969580913893,0.0,0.0,261.1185607910156,0.0,0.0,0.0,0.7103856801986694,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513373255729,-2357.981689453125,304.1483764648437,0.5882865786552429,0.160836860537529,0.1504735499620437,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991471886634,-688.5519409179688,301.8148803710937,0.3592530190944671,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.4247922301292419,-5620.40478515625,304.1591186523437,0.8548266887664795,0.5073520541191101,0.3583670556545257,293.2523193359375,297.1499938964844,293.1499938964844,0.5395228862762451,-9170.4599609375,304.16290283203125,0.9108359217643738,0.6132425665855408,0.5845539569854736,293.17413330078125,297.1499938964844,293.1499938964844,0.0243279431015253,-4796.09716796875,304.1519775390625,0.3985104858875274,0.061217300593853,0.3059752285480499,291.1800537109375,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443304538726806,0.6469336748123169,0.6469336748123169,1.0,1.0,-1.744058609008789,0.7187374234199524,1.025321125984192,0.3160407841205597,0.0,0.0,0.8673291206359863,179.62423706054688,186.0,-25.79265022277832,-21055.4140625,834.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.8515625,20160.0,0.0,0.0,0.4885328114032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772375345230105,1.2772520780563354,-1.4557906979462132e-05,0.0,0.0004957987111993,0.0,0.0,244.2362670898437,0.0,0.0,0.0,0.7091338038444519,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.104113221168518,-2366.557861328125,304.1481628417969,0.5867776870727539,0.161244735121727,0.1509481221437454,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024678632617,-678.4962768554688,301.628662109375,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432544231415,-5604.5078125,304.1587219238281,0.8512160181999207,0.505516529083252,0.3571857511997223,293.251220703125,297.1499938964844,293.1499938964844,0.5373309254646301,-9141.7314453125,304.162353515625,0.9064053297042848,0.6108747720718384,0.5824571251869202,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416807889938,-4759.39111328125,304.1519775390625,0.3951665163040161,0.0605303049087524,0.3034828901290893,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459767043590545,0.6478187441825867,0.6478187441825867,1.0,1.0,-1.7378487586975098,0.7163981199264526,1.0214506387710571,0.3148469924926758,0.0,0.0,0.8654019236564636,182.6252899169922,189.0,-7.148239135742188,-21014.904296875,838.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.216796875,20160.0,0.0,0.0,0.4860658645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266620397567749,1.2666347026824951,-1.432952740287874e-05,0.0,0.0004932950832881,0.0,0.0,238.34117126464844,0.0,0.0,0.0,0.7037652730941772,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.104113221168518,-2366.557861328125,304.1481628417969,0.5867776870727539,0.161244735121727,0.1509481221437454,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024678632617,-678.4962768554688,301.628662109375,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432544231415,-5604.5078125,304.1587219238281,0.8512160181999207,0.505516529083252,0.3571857511997223,293.251220703125,297.1499938964844,293.1499938964844,0.5373309254646301,-9141.7314453125,304.162353515625,0.9064053297042848,0.6108747720718384,0.5824571251869202,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416807889938,-4759.39111328125,304.1519775390625,0.3951665163040161,0.0605303049087524,0.3034828901290893,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459767043590545,0.6478187441825867,0.6478187441825867,1.0,1.0,-1.7378487586975098,0.7163981199264526,1.0214506387710571,0.3148469924926758,0.0,0.0,0.8654019236564636,182.6252899169922,189.0,-7.148239135742188,-21014.904296875,838.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.216796875,20160.0,0.0,0.0,0.4860658645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266620397567749,1.2666347026824951,-1.432952740287874e-05,0.0,0.0004932950832881,0.0,0.0,238.34117126464844,0.0,0.0,0.0,0.7037652730941772,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800579547882,-2373.15087890625,304.1481628417969,0.5853598713874817,0.161693662405014,0.1514592468738556,293.6049499511719,297.1499938964844,293.1499938964844,0.01019699126482,-667.3242797851562,301.4415588378906,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476942181587219,0.5036730766296387,0.3560012280941009,293.2502746582031,297.1499938964844,293.1499938964844,0.5345067977905273,-9103.8359375,304.1629333496094,0.9022342562675476,0.6085054278373718,0.5803632736206055,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145539045333,-4717.28125,304.15203857421875,0.3916244506835937,0.0598398372530937,0.3009765148162842,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476206302642822,0.648580014705658,0.648580014705658,1.0,1.0,-1.7316657304763794,0.7139983177185059,1.0176674127578735,0.3136220574378967,0.0,0.0,0.8609315752983093,185.63018798828125,177.0,5.73765230178833,-20968.234375,841.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.611328125,19080.0,0.0,0.0,0.48359215259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.2584134340286257,-1.419722775608534e-05,0.0,0.0004907845286652,0.0,0.0,234.3360748291016,0.0,0.0,0.0,0.6848180890083313,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800579547882,-2373.15087890625,304.1481628417969,0.5853598713874817,0.161693662405014,0.1514592468738556,293.6049499511719,297.1499938964844,293.1499938964844,0.01019699126482,-667.3242797851562,301.4415588378906,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476942181587219,0.5036730766296387,0.3560012280941009,293.2502746582031,297.1499938964844,293.1499938964844,0.5345067977905273,-9103.8359375,304.1629333496094,0.9022342562675476,0.6085054278373718,0.5803632736206055,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145539045333,-4717.28125,304.15203857421875,0.3916244506835937,0.0598398372530937,0.3009765148162842,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476206302642822,0.648580014705658,0.648580014705658,1.0,1.0,-1.7316657304763794,0.7139983177185059,1.0176674127578735,0.3136220574378967,0.0,0.0,0.8609315752983093,185.63018798828125,177.0,5.73765230178833,-20968.234375,841.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.611328125,19080.0,0.0,0.0,0.48359215259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.2584134340286257,-1.419722775608534e-05,0.0,0.0004907845286652,0.0,0.0,234.3360748291016,0.0,0.0,0.0,0.6848180890083313,4.0,0.0,1.0
