time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193533301353,-2383.415283203125,304.1478881835937,0.5876159071922302,0.1622425764799118,0.1518292278051376,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619582131505,-654.8488159179688,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200909435749054,-5572.1494140625,304.1580505371094,0.8486998081207275,0.5018969774246216,0.3546817898750305,293.2490234375,297.1499938964844,293.1499938964844,0.5329518914222717,-9084.3046875,304.16131591796875,0.9033198356628418,0.6062133312225342,0.5780951976776123,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358894914388,-4671.93798828125,304.15216064453125,0.3907593488693237,0.0591872222721576,0.297515332698822,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444640576839447,0.6493445634841919,0.6493445634841919,1.0,1.0,-1.723532795906067,0.7106908559799194,1.0128419399261477,0.3119977116584778,0.0,0.0,0.8619917631149292,183.01626586914065,165.0,-15.896501541137695,-20806.890625,827.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19244.080078125,19080.0,0.0,0.0,0.4807475805282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22596275806427,1.2259762287139893,-1.3478900655172764e-05,0.0,0.0004878976906184,0.0,0.0,216.7242889404297,0.0,0.0,0.0,0.6818609833717346,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193533301353,-2383.415283203125,304.1478881835937,0.5876159071922302,0.1622425764799118,0.1518292278051376,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619582131505,-654.8488159179688,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200909435749054,-5572.1494140625,304.1580505371094,0.8486998081207275,0.5018969774246216,0.3546817898750305,293.2490234375,297.1499938964844,293.1499938964844,0.5329518914222717,-9084.3046875,304.16131591796875,0.9033198356628418,0.6062133312225342,0.5780951976776123,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358894914388,-4671.93798828125,304.15216064453125,0.3907593488693237,0.0591872222721576,0.297515332698822,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444640576839447,0.6493445634841919,0.6493445634841919,1.0,1.0,-1.723532795906067,0.7106908559799194,1.0128419399261477,0.3119977116584778,0.0,0.0,0.8619917631149292,183.01626586914065,165.0,-15.896501541137695,-20806.890625,827.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19244.080078125,19080.0,0.0,0.0,0.4807475805282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22596275806427,1.2259762287139893,-1.3478900655172764e-05,0.0,0.0004878976906184,0.0,0.0,216.7242889404297,0.0,0.0,0.0,0.6818609833717346,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052428930997848,-2387.29443359375,304.1482238769531,0.592526376247406,0.1629409492015838,0.1521929204463958,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797797501087,-638.7708740234375,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177151322364807,-5546.8662109375,304.1593322753906,0.8529064655303955,0.5002012848854065,0.3533167839050293,293.24755859375,297.1499938964844,293.1499938964844,0.5298163294792175,-9041.6103515625,304.16278076171875,0.9081997871398926,0.6040013432502747,0.5757681131362915,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131550639867,-4608.8701171875,304.1524658203125,0.3920746445655823,0.0586213916540145,0.29372438788414,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386550784111023,0.6500793695449829,0.6500793695449829,1.0,1.0,-1.714693546295166,0.707037091255188,1.007656455039978,0.3102271556854248,0.0,0.0,0.859411895275116,176.6818084716797,153.0,7.083395481109619,-20746.037109375,801.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.52734375,19080.0,0.0,0.0,0.4778715670108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202696800231934,1.220283031463623,-1.3373626643442549e-05,0.0,0.0004849788965657,0.0,0.0,213.93603515625,0.0,0.0,0.0,0.6789687275886536,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052428930997848,-2387.29443359375,304.1482238769531,0.592526376247406,0.1629409492015838,0.1521929204463958,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797797501087,-638.7708740234375,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177151322364807,-5546.8662109375,304.1593322753906,0.8529064655303955,0.5002012848854065,0.3533167839050293,293.24755859375,297.1499938964844,293.1499938964844,0.5298163294792175,-9041.6103515625,304.16278076171875,0.9081997871398926,0.6040013432502747,0.5757681131362915,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131550639867,-4608.8701171875,304.1524658203125,0.3920746445655823,0.0586213916540145,0.29372438788414,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386550784111023,0.6500793695449829,0.6500793695449829,1.0,1.0,-1.714693546295166,0.707037091255188,1.007656455039978,0.3102271556854248,0.0,0.0,0.859411895275116,176.6818084716797,153.0,7.083395481109619,-20746.037109375,801.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.52734375,19080.0,0.0,0.0,0.4778715670108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202696800231934,1.220283031463623,-1.3373626643442549e-05,0.0,0.0004849788965657,0.0,0.0,213.93603515625,0.0,0.0,0.0,0.6789687275886536,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053498387336731,-2389.1259765625,304.1483459472656,0.5956819653511047,0.1633387207984924,0.1523880809545517,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853400856256,-630.2359008789062,300.9555969238281,0.362617164850235,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164463877677917,-5533.37548828125,304.1599426269531,0.8558905720710754,0.4993779063224792,0.3526257276535034,293.2467956542969,297.1499938964844,293.1499938964844,0.5281473994255066,-9018.912109375,304.1634826660156,0.9117793440818788,0.6029196977615356,0.5745922327041626,293.17431640625,297.1499938964844,293.1499938964844,0.0220986418426036,-4576.46533203125,304.152587890625,0.3933121263980865,0.0583692416548728,0.2918095290660858,291.172119140625,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350691735744476,0.6504302024841309,0.6504302024841309,1.0,1.0,-1.710200548171997,0.705163836479187,1.00503671169281,0.3093326985836029,0.0,0.0,0.8572477102279663,172.6474151611328,153.0,12.46280002593994,-20707.953125,786.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,309.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19155.9765625,18000.0,0.0,0.0,0.4764565229415893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169588804244995,1.2169721126556396,-1.3325405234354548e-05,0.0,0.0004835428262595,0.0,0.0,212.46690368652344,0.0,0.0,0.0,0.6623900532722473,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056752055883407,-2395.364501953125,304.1480407714844,0.5991998314857483,0.1637644469738006,0.1525945663452148,293.640380859375,297.1499938964844,293.1499938964844,0.0091027058660984,-622.5449829101562,300.8532409667969,0.3650645613670349,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159903228282928,-5529.1591796875,304.158935546875,0.8593716025352478,0.4985772371292114,0.3519356846809387,293.24591064453125,297.1499938964844,293.1499938964844,0.5274888277053833,-9011.06640625,304.16217041015625,0.9160305261611938,0.6018635630607605,0.5734186768531799,293.1739501953125,297.1499938964844,293.1499938964844,0.0218509174883365,-4552.3818359375,304.1525573730469,0.3948357999324798,0.0581347830593586,0.2899040579795837,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311580061912536,0.6507686376571655,0.6507686376571655,1.0,1.0,-1.7057175636291504,0.7032859921455383,1.0024316310882568,0.3084450960159302,0.0,0.0,0.8579850196838379,168.22003173828125,141.0,-20.712543487548828,-20565.1953125,770.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145446777344,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.482421875,18000.0,0.0,0.0,0.4748871624469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893194913864136,1.1893322467803955,-1.2742314538627396e-05,0.0,0.0004819500900339,0.0,0.0,198.48179626464844,0.0,0.0,0.0,0.6618821024894714,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060970276594162,-2403.109619140625,304.14801025390625,0.6071498394012451,0.1646888107061386,0.1530456244945526,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315095588564,-605.6594848632812,300.65283203125,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141120016574859,-5509.49658203125,304.1591491699219,0.8677396774291992,0.4970365762710571,0.3505795896053314,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.529296875,304.1623840332031,0.926383912563324,0.5998226404190063,0.5711150765419006,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928373366594,-4494.8408203125,304.15264892578125,0.3985862731933594,0.0577139109373092,0.2861584722995758,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225789308547973,0.6514036059379578,0.6514036059379578,1.0,1.0,-1.696916103363037,0.6995762586593628,0.9973398447036744,0.3067178726196289,0.0,0.0,0.8586167097091675,158.50755310058594,129.0,-1.916176199913025,-20499.623046875,735.2218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.546875,18000.0,0.0,0.0,0.4716823697090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183046579360962,1.1830592155456543,-1.2587056517077144e-05,0.0,0.000478697620565,0.0,0.0,195.1304168701172,0.0,0.0,0.0,0.6585144400596619,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060970276594162,-2403.109619140625,304.14801025390625,0.6071498394012451,0.1646888107061386,0.1530456244945526,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315095588564,-605.6594848632812,300.65283203125,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141120016574859,-5509.49658203125,304.1591491699219,0.8677396774291992,0.4970365762710571,0.3505795896053314,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.529296875,304.1623840332031,0.926383912563324,0.5998226404190063,0.5711150765419006,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928373366594,-4494.8408203125,304.15264892578125,0.3985862731933594,0.0577139109373092,0.2861584722995758,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225789308547973,0.6514036059379578,0.6514036059379578,1.0,1.0,-1.696916103363037,0.6995762586593628,0.9973398447036744,0.3067178726196289,0.0,0.0,0.8586167097091675,158.50755310058594,129.0,-1.916176199913025,-20499.623046875,735.2218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.546875,18000.0,0.0,0.0,0.4716823697090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183046579360962,1.1830592155456543,-1.2587056517077144e-05,0.0,0.000478697620565,0.0,0.0,195.1304168701172,0.0,0.0,0.0,0.6585144400596619,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168289303779,-2408.740966796875,304.14813232421875,0.6159647107124329,0.1656877547502517,0.1535415798425674,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595430478453,-587.6619262695312,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116889238357544,-5483.751953125,304.1601257324219,0.8778517246246338,0.4955299794673919,0.3492306470870971,293.2421264648437,297.1499938964844,293.1499938964844,0.5218032002449036,-8934.26953125,304.1635437011719,0.9387590885162354,0.5978195667266846,0.5688259601593018,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220762968063,-4433.73193359375,304.1527099609375,0.4031278491020202,0.0573436468839645,0.282522052526474,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132527410984039,0.6519943475723267,0.6519943475723267,1.0,1.0,-1.688291072845459,0.6959158182144165,0.9923752546310424,0.3050429224967956,0.0,0.0,0.8560155034065247,148.07135009765625,117.0,11.094106674194336,-20427.908203125,698.6879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.900390625,18000.0,0.0,0.0,0.4686295688152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178699612617493,1.1787121295928955,-1.251959110959433e-05,0.0,0.0004755994305014,0.0,0.0,193.25299072265625,0.0,0.0,0.0,0.6563902497291565,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168289303779,-2408.740966796875,304.14813232421875,0.6159647107124329,0.1656877547502517,0.1535415798425674,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595430478453,-587.6619262695312,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116889238357544,-5483.751953125,304.1601257324219,0.8778517246246338,0.4955299794673919,0.3492306470870971,293.2421264648437,297.1499938964844,293.1499938964844,0.5218032002449036,-8934.26953125,304.1635437011719,0.9387590885162354,0.5978195667266846,0.5688259601593018,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220762968063,-4433.73193359375,304.1527099609375,0.4031278491020202,0.0573436468839645,0.282522052526474,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132527410984039,0.6519943475723267,0.6519943475723267,1.0,1.0,-1.688291072845459,0.6959158182144165,0.9923752546310424,0.3050429224967956,0.0,0.0,0.8560155034065247,148.07135009765625,117.0,11.094106674194336,-20427.908203125,698.6879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.900390625,18000.0,0.0,0.0,0.4686295688152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178699612617493,1.1787121295928955,-1.251959110959433e-05,0.0,0.0004755994305014,0.0,0.0,193.25299072265625,0.0,0.0,0.0,0.6563902497291565,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877262830734,-2415.34912109375,304.14813232421875,0.6252391338348389,0.1667440533638,0.1540771424770355,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004688352346,-569.6055297851562,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430042266845,-5458.97021484375,304.16064453125,0.8897079825401306,0.4940642118453979,0.347896546125412,293.2402648925781,297.1499938964844,293.1499938964844,0.5187138915061951,-8892.5478515625,304.1641540527344,0.9526315331459044,0.59586501121521,0.566562831401825,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829224824905,-4375.01416015625,304.1527099609375,0.4085050225257873,0.0570101924240589,0.2789876163005829,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033723473548889,0.6525543928146362,0.6525543928146362,1.0,1.0,-1.6798655986785889,0.6923253536224365,0.9875402450561525,0.3034190237522125,0.0,0.0,0.8521875143051147,137.2299346923828,105.0,11.976150512695312,-20339.71875,661.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657318294048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172858953475952,1.172871470451355,-1.2439591955626383e-05,0.0,0.0004726586048491,0.0,0.0,190.8596954345703,0.0,0.0,0.0,0.6536397337913513,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877262830734,-2415.34912109375,304.14813232421875,0.6252391338348389,0.1667440533638,0.1540771424770355,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004688352346,-569.6055297851562,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430042266845,-5458.97021484375,304.16064453125,0.8897079825401306,0.4940642118453979,0.347896546125412,293.2402648925781,297.1499938964844,293.1499938964844,0.5187138915061951,-8892.5478515625,304.1641540527344,0.9526315331459044,0.59586501121521,0.566562831401825,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829224824905,-4375.01416015625,304.1527099609375,0.4085050225257873,0.0570101924240589,0.2789876163005829,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033723473548889,0.6525543928146362,0.6525543928146362,1.0,1.0,-1.6798655986785889,0.6923253536224365,0.9875402450561525,0.3034190237522125,0.0,0.0,0.8521875143051147,137.2299346923828,105.0,11.976150512695312,-20339.71875,661.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657318294048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172858953475952,1.172871470451355,-1.2439591955626383e-05,0.0,0.0004726586048491,0.0,0.0,190.8596954345703,0.0,0.0,0.0,0.6536397337913513,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287559509277,-2423.314453125,304.14801025390625,0.6355066895484924,0.1678437441587448,0.1546460688114166,293.6806640625,297.1499938964844,293.1499938964844,0.0076562017202377,-551.6942749023438,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840047836303,-5436.328125,304.16070556640625,0.9034144282341005,0.492641806602478,0.3465856611728668,293.23834228515625,297.1499938964844,293.1499938964844,0.5158580541610718,-8854.283203125,304.1641845703125,0.9674641489982604,0.5939643383026123,0.5643404722213745,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785070002079,-4319.34619140625,304.15264892578125,0.4150015413761139,0.0567048788070678,0.2755449712276459,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930423855781555,0.6530961394309998,0.6530961394309998,1.0,1.0,-1.6716562509536743,0.6888220906257629,0.9828342199325562,0.3018415868282318,0.0,0.0,0.8479832410812378,126.16232299804688,93.0,7.589943885803223,-20241.337890625,624.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.572265625,18000.0,0.0,0.0,0.4629639089107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658053398132324,1.1658176183700562,-1.2342047739366537e-05,0.0,0.0004698495322372,0.0,0.0,187.982421875,0.0,0.0,0.0,0.6503353118896484,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287559509277,-2423.314453125,304.14801025390625,0.6355066895484924,0.1678437441587448,0.1546460688114166,293.6806640625,297.1499938964844,293.1499938964844,0.0076562017202377,-551.6942749023438,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840047836303,-5436.328125,304.16070556640625,0.9034144282341005,0.492641806602478,0.3465856611728668,293.23834228515625,297.1499938964844,293.1499938964844,0.5158580541610718,-8854.283203125,304.1641845703125,0.9674641489982604,0.5939643383026123,0.5643404722213745,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785070002079,-4319.34619140625,304.15264892578125,0.4150015413761139,0.0567048788070678,0.2755449712276459,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930423855781555,0.6530961394309998,0.6530961394309998,1.0,1.0,-1.6716562509536743,0.6888220906257629,0.9828342199325562,0.3018415868282318,0.0,0.0,0.8479832410812378,126.16232299804688,93.0,7.589943885803223,-20241.337890625,624.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.572265625,18000.0,0.0,0.0,0.4629639089107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658053398132324,1.1658176183700562,-1.2342047739366537e-05,0.0,0.0004698495322372,0.0,0.0,187.982421875,0.0,0.0,0.0,0.6503353118896484,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074724793434143,-2427.74365234375,304.14794921875,0.641228973865509,0.1684060096740722,0.1549407690763473,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885729700326,-542.7532958984375,299.9424743652344,0.398000955581665,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.4061722457408905,-5425.763671875,304.1605834960937,0.9114064574241638,0.4919458925724029,0.3459396064281463,293.2373962402344,297.1499938964844,293.1499938964844,0.5145159959793091,-8836.3837890625,304.1640625,0.9750627875328064,0.5930336117744446,0.563245952129364,293.1692199707031,297.1499938964844,293.1499938964844,0.0194379109889268,-4292.53125,304.152587890625,0.4188150763511657,0.056560605764389,0.2738547623157501,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.387726753950119,0.653365969657898,0.653365969657898,1.0,1.0,-1.6676301956176758,0.6871058344841003,0.9805243611335754,0.3010680675506592,0.0,0.0,0.8459049463272095,120.57894134521484,93.0,5.012478828430176,-20190.5,605.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.888671875,18000.0,0.0,0.0,0.4616225659847259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620917320251465,1.1621040105819702,-1.2290076483623125e-05,0.0,0.0004684882296714,0.0,0.0,186.47120666503903,0.0,0.0,0.0,0.648596465587616,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077282801270484,-2432.403076171875,304.1478576660156,0.6474579572677612,0.168974369764328,0.1552409529685974,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244320228695,-533.8497314453125,299.83642578125,0.4022337198257446,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051972329616546,-5415.6015625,304.1604309082031,0.9204736948013306,0.4912593364715576,0.345299631357193,293.2364501953125,297.1499938964844,293.1499938964844,0.5132211446762085,-8819.146484375,304.1638488769531,0.9826833605766296,0.5921149849891663,0.5621622204780579,293.168701171875,297.1499938964844,293.1499938964844,0.0192037653177976,-4266.25244140625,304.1525573730469,0.4231064617633819,0.0564207322895526,0.2721823155879974,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823164105415344,0.6536383628845215,0.6536383628845215,1.0,1.0,-1.6636511087417605,0.6854127049446106,0.9782384037971495,0.3003029227256775,0.0,0.0,0.8438950181007385,114.97602081298828,81.0,2.676460266113281,-20139.44921875,586.9529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8474426269531,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.4603077173233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158383846282959,1.1583961248397827,-1.2237894225108905e-05,0.0,0.000467153819045,0.0,0.0,184.9662322998047,0.0,0.0,0.0,0.6468603014945984,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653254270553,-2442.19921875,304.1476745605469,0.6617608070373535,0.1701238751411438,0.1558533757925033,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046987384557,-516.0624389648438,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329849243164,-5396.16064453125,304.1600646972656,0.9411400556564332,0.4899114072322845,0.3440369069576263,293.2345275878906,297.1499938964844,293.1499938964844,0.5107280015945435,-8786.0625,304.16339111328125,0.9976823925971984,0.5903113484382629,0.5600257515907288,293.1676940917969,297.1499938964844,293.1499938964844,0.018751535564661,-4214.916015625,304.1524658203125,0.4335008561611175,0.0561516657471656,0.2688834071159363,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712182939052582,0.6542000770568848,0.6542000770568848,1.0,1.0,-1.655804991722107,0.6820879578590393,0.9737170934677124,0.2987906336784363,0.0,0.0,0.840142011642456,103.73966979980467,69.0,-0.7511491179466248,-20038.09375,550.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.662109375,18000.0,0.0,0.0,0.4577555358409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151220202445984,1.151232361793518,-1.2136626537539996e-05,0.0,0.0004645636945497,0.0,0.0,182.0736694335937,0.0,0.0,0.0,0.6435061693191528,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653254270553,-2442.19921875,304.1476745605469,0.6617608070373535,0.1701238751411438,0.1558533757925033,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046987384557,-516.0624389648438,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329849243164,-5396.16064453125,304.1600646972656,0.9411400556564332,0.4899114072322845,0.3440369069576263,293.2345275878906,297.1499938964844,293.1499938964844,0.5107280015945435,-8786.0625,304.16339111328125,0.9976823925971984,0.5903113484382629,0.5600257515907288,293.1676940917969,297.1499938964844,293.1499938964844,0.018751535564661,-4214.916015625,304.1524658203125,0.4335008561611175,0.0561516657471656,0.2688834071159363,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712182939052582,0.6542000770568848,0.6542000770568848,1.0,1.0,-1.655804991722107,0.6820879578590393,0.9737170934677124,0.2987906336784363,0.0,0.0,0.840142011642456,103.73966979980467,69.0,-0.7511491179466248,-20038.09375,550.0675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.662109375,18000.0,0.0,0.0,0.4577555358409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151220202445984,1.151232361793518,-1.2136626537539996e-05,0.0,0.0004645636945497,0.0,0.0,182.0736694335937,0.0,0.0,0.0,0.6435061693191528,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634323000907,-2448.988037109375,304.1477966308594,0.6753095984458923,0.171342983841896,0.1566062271595001,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045949399471,-498.3439025878906,299.41094970703125,0.4202349185943603,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006741642951965,-5367.59619140625,304.1612548828125,0.9585623145103456,0.4886216521263122,0.3428870141506195,293.2167053222656,297.1499938964844,293.1499938964844,0.485422819852829,-8420.9990234375,304.20184326171875,0.9990000128746032,0.5917114019393921,0.5362455248832703,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490347117185,-4166.30615234375,304.1523132324219,0.4437056183815002,0.0559737756848335,0.266332060098648,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588218986988067,0.6564133763313293,0.6564133763313293,1.0,1.0,-1.6233148574829102,0.6682834029197693,0.9550314545631408,0.292216420173645,0.0,0.0,0.832100510597229,94.47195434570312,72.0,39.03459548950195,-19758.12109375,503.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7265625,18000.0,0.0,0.0,0.4549883008003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.14182448387146,-1.201717896037735e-05,0.0,0.0004617552913259,0.0,0.0,178.45468139648438,0.0,0.0,0.0,0.6390032768249512,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634323000907,-2448.988037109375,304.1477966308594,0.6753095984458923,0.171342983841896,0.1566062271595001,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045949399471,-498.3439025878906,299.41094970703125,0.4202349185943603,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006741642951965,-5367.59619140625,304.1612548828125,0.9585623145103456,0.4886216521263122,0.3428870141506195,293.2167053222656,297.1499938964844,293.1499938964844,0.485422819852829,-8420.9990234375,304.20184326171875,0.9990000128746032,0.5917114019393921,0.5362455248832703,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490347117185,-4166.30615234375,304.1523132324219,0.4437056183815002,0.0559737756848335,0.266332060098648,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588218986988067,0.6564133763313293,0.6564133763313293,1.0,1.0,-1.6233148574829102,0.6682834029197693,0.9550314545631408,0.292216420173645,0.0,0.0,0.832100510597229,94.47195434570312,72.0,39.03459548950195,-19758.12109375,503.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7265625,18000.0,0.0,0.0,0.4549883008003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.14182448387146,-1.201717896037735e-05,0.0,0.0004617552913259,0.0,0.0,178.45468139648438,0.0,0.0,0.0,0.6390032768249512,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899912476539,-2454.178955078125,304.1479797363281,0.685356080532074,0.1725474148988723,0.1574971824884414,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223525114357,-480.8856506347656,299.20562744140625,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973899483680725,-5332.06201171875,304.16290283203125,0.9692767858505248,0.4872333109378814,0.3417899310588836,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738066673279,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983936786651611,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453937500715,-4127.13525390625,304.15203857421875,0.4511904418468475,0.0558621659874916,0.2647766768932342,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508329391479492,0.6592457294464111,0.6592457294464111,1.0,1.0,-1.598252534866333,0.658210813999176,0.940041720867157,0.2873787879943847,0.0,0.0,0.8152793645858765,88.6536636352539,75.0,50.460208892822266,-19498.2734375,472.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514285027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172939538955688,-1.1718193491105922e-05,0.0,0.0004581425455398,0.0,0.0,169.3435516357422,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899912476539,-2454.178955078125,304.1479797363281,0.685356080532074,0.1725474148988723,0.1574971824884414,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223525114357,-480.8856506347656,299.20562744140625,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973899483680725,-5332.06201171875,304.16290283203125,0.9692767858505248,0.4872333109378814,0.3417899310588836,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738066673279,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983936786651611,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453937500715,-4127.13525390625,304.15203857421875,0.4511904418468475,0.0558621659874916,0.2647766768932342,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508329391479492,0.6592457294464111,0.6592457294464111,1.0,1.0,-1.598252534866333,0.658210813999176,0.940041720867157,0.2873787879943847,0.0,0.0,0.8152793645858765,88.6536636352539,75.0,50.460208892822266,-19498.2734375,472.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514285027980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172939538955688,-1.1718193491105922e-05,0.0,0.0004581425455398,0.0,0.0,169.3435516357422,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241176128387,-2465.471923828125,304.1475830078125,0.6923019886016846,0.1736866980791092,0.1584215313196182,293.732666015625,297.1499938964844,293.1499938964844,0.0061687002889811,-465.2612609863281,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951554596424103,-5308.6015625,304.1622619628906,0.975269615650177,0.4858223497867584,0.3407213091850281,293.1336364746094,297.1499938964844,293.1499938964844,0.4492892026901245,-7916.59716796875,304.2200012207031,0.9990000128746032,0.606212854385376,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017875343561,-4108.93408203125,304.151611328125,0.4561738967895508,0.0558306127786636,0.2639425694942474,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459304869174957,0.6622941493988037,0.6622941493988037,1.0,1.0,-1.5831384658813477,0.6526837348937988,0.9304547309875488,0.2849944233894348,0.0,0.0,0.798233151435852,85.22076416015625,93.0,24.80595588684082,-19286.734375,454.8381958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.36328125,18000.0,0.0,0.0,0.4472244083881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846025943756104,1.084613800048828,-1.1296543561911676e-05,0.0,0.0004538759239949,0.0,0.0,157.40975952148438,0.0,0.0,0.0,0.6125767827033997,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241176128387,-2465.471923828125,304.1475830078125,0.6923019886016846,0.1736866980791092,0.1584215313196182,293.732666015625,297.1499938964844,293.1499938964844,0.0061687002889811,-465.2612609863281,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951554596424103,-5308.6015625,304.1622619628906,0.975269615650177,0.4858223497867584,0.3407213091850281,293.1336364746094,297.1499938964844,293.1499938964844,0.4492892026901245,-7916.59716796875,304.2200012207031,0.9990000128746032,0.606212854385376,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017875343561,-4108.93408203125,304.151611328125,0.4561738967895508,0.0558306127786636,0.2639425694942474,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459304869174957,0.6622941493988037,0.6622941493988037,1.0,1.0,-1.5831384658813477,0.6526837348937988,0.9304547309875488,0.2849944233894348,0.0,0.0,0.798233151435852,85.22076416015625,93.0,24.80595588684082,-19286.734375,454.8381958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.36328125,18000.0,0.0,0.0,0.4472244083881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846025943756104,1.084613800048828,-1.1296543561911676e-05,0.0,0.0004538759239949,0.0,0.0,157.40975952148438,0.0,0.0,0.0,0.6125767827033997,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100869849324226,-2473.987060546875,304.1471862792969,0.6926831603050232,0.1741927117109298,0.1589084863662719,293.7382507324219,297.1499938964844,293.1499938964844,0.006056509912014,-458.4585571289063,298.8687438964844,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945542871952057,-5302.7275390625,304.1611328125,0.974371373653412,0.4851045608520508,0.3402354121208191,293.1176452636719,297.1499938964844,293.1499938964844,0.4492762982845306,-7923.7822265625,304.2071228027344,0.9990000128746032,0.6095678210258484,0.5066202282905579,293.162353515625,297.1499938964844,293.1499938964844,0.0179138518869876,-4110.8193359375,304.1512756347656,0.4557946920394897,0.0558196939527988,0.263961911201477,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.34668630361557,0.6633331775665283,0.6633331775665283,1.0,1.0,-1.5840880870819092,0.6535894274711609,0.9304986596107484,0.2855660915374756,0.0,0.0,0.7910500764846802,85.4444808959961,93.0,0.1938565820455551,-19241.224609375,455.9872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.26953125,18000.0,0.0,0.0,0.4449829757213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681272745132446,1.0681383609771729,-1.1080245712946636e-05,0.0,0.0004516011395025,0.0,0.0,151.5482635498047,0.0,0.0,0.0,0.6050267219543457,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107121035456657,-2485.7236328125,304.14654541015625,0.6909536719322205,0.1746478378772735,0.159391388297081,293.7438659667969,297.1499938964844,293.1499938964844,0.005955692846328,-452.58831787109375,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945802748203277,-5303.94921875,304.1590576171875,0.970840573310852,0.4843801259994507,0.3397753238677978,293.10955810546875,297.1499938964844,293.1499938964844,0.4543876647949219,-8005.48291015625,304.1873779296875,0.9990000128746032,0.6115754842758179,0.5117384195327759,293.1618347167969,297.1499938964844,293.1499938964844,0.0179759729653596,-4119.97314453125,304.15093994140625,0.4533163607120514,0.0557689666748046,0.2640948891639709,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.56280517578125,291.237060546875,1.0,0.3491028547286987,0.6637817025184631,0.6637817025184631,1.0,1.0,-1.5904808044433594,0.6566933393478394,0.93378746509552,0.2872507274150848,0.0,0.0,0.7870157361030579,86.95889282226562,111.0,-34.04042434692383,-19240.33984375,463.7622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.244140625,18000.0,0.0,0.0,0.4427996277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054500699043274,1.054511547088623,-1.0891481906583069e-05,0.0,0.0004493853193707,0.0,0.0,146.7025604248047,0.0,0.0,0.0,0.5988314747810364,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642233967781,-2515.11376953125,304.1451110839844,0.683010458946228,0.1754326075315475,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.0057774670422077,-442.6551513671875,298.4744567871094,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958581089973449,-5319.94580078125,304.1539001464844,0.9574645757675172,0.4829159080982208,0.3389262855052948,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886332511902,-8336.3212890625,304.1380310058594,0.9990000128746032,0.6105673313140869,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151982396841,-4142.375,304.150390625,0.4435805082321167,0.0554151348769664,0.2639750838279724,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285906791687,0.6628376245498657,0.6628376245498657,1.0,1.0,-1.6147692203521729,0.6673446893692017,0.9474245309829712,0.2926656901836395,0.0,0.0,0.7895743250846863,93.01651763916016,114.0,-91.75454711914062,-19368.609375,494.6402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37109375,18000.0,0.0,0.0,0.4390726089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450400114059448,1.0450507402420044,-1.0714808013290169e-05,0.0,0.0004456028982531,0.0,0.0,142.95872497558594,0.0,0.0,0.0,0.5944633483886719,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642233967781,-2515.11376953125,304.1451110839844,0.683010458946228,0.1754326075315475,0.1603423953056335,293.75537109375,297.1499938964844,293.1499938964844,0.0057774670422077,-442.6551513671875,298.4744567871094,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958581089973449,-5319.94580078125,304.1539001464844,0.9574645757675172,0.4829159080982208,0.3389262855052948,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886332511902,-8336.3212890625,304.1380310058594,0.9990000128746032,0.6105673313140869,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151982396841,-4142.375,304.150390625,0.4435805082321167,0.0554151348769664,0.2639750838279724,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285906791687,0.6628376245498657,0.6628376245498657,1.0,1.0,-1.6147692203521729,0.6673446893692017,0.9474245309829712,0.2926656901836395,0.0,0.0,0.7895743250846863,93.01651763916016,114.0,-91.75454711914062,-19368.609375,494.6402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37109375,18000.0,0.0,0.0,0.4390726089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450400114059448,1.0450507402420044,-1.0714808013290169e-05,0.0,0.0004456028982531,0.0,0.0,142.95872497558594,0.0,0.0,0.0,0.5944633483886719,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287244200706,-2542.758056640625,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597537994384,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969222448766,-432.2412414550781,298.1964111328125,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375690937042,-5336.38671875,304.150390625,0.944720447063446,0.4814489185810089,0.3380633294582367,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.01171875,304.10595703125,0.9990000128746032,0.6038795113563538,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.0180228296667337,-4137.337890625,304.15045166015625,0.4339460134506225,0.0546882562339305,0.2621005773544311,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425705909729,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.6348273754119873,0.6756085753440857,0.9592188000679016,0.296753317117691,0.0,0.0,0.8033750057220459,98.73875427246094,117.0,-96.07658386230467,-19530.033203125,522.7630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.8046875,18000.0,0.0,0.0,0.4367744028568268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612834692001345,1.0612943172454834,-1.086296560970368e-05,0.0,0.0004432704881764,0.0,0.0,147.92514038085938,0.0,0.0,0.0,0.6017425060272217,4.0,0.0,1.0
