time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287244200706,-2542.758056640625,304.14434814453125,0.6760266423225403,0.1760910600423813,0.1611597537994384,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969222448766,-432.2412414550781,298.1964111328125,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375690937042,-5336.38671875,304.150390625,0.944720447063446,0.4814489185810089,0.3380633294582367,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.01171875,304.10595703125,0.9990000128746032,0.6038795113563538,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.0180228296667337,-4137.337890625,304.15045166015625,0.4339460134506225,0.0546882562339305,0.2621005773544311,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425705909729,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.6348273754119873,0.6756085753440857,0.9592188000679016,0.296753317117691,0.0,0.0,0.8033750057220459,98.73875427246094,117.0,-96.07658386230467,-19530.033203125,522.7630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.8046875,18000.0,0.0,0.0,0.4367744028568268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612834692001345,1.0612943172454834,-1.086296560970368e-05,0.0,0.0004432704881764,0.0,0.0,147.92514038085938,0.0,0.0,0.0,0.6017425060272217,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148168817162513,-2563.044189453125,304.1444396972656,0.6699790358543396,0.1765871196985244,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035321809351,-420.2020263671875,297.9227905273437,0.4111758172512054,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977195620536804,-5342.2001953125,304.1495056152344,0.9331024289131165,0.4799469411373138,0.337170273065567,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267058372498,-8915.2060546875,304.0902709960937,0.9990000128746032,0.5944564938545227,0.5652202367782593,293.1671447753906,297.1499938964844,293.1499938964844,0.017702491953969,-4102.9287109375,304.1508178710937,0.4249296188354492,0.0537330545485019,0.2589270770549774,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717885017395019,0.6591617465019226,0.6591617465019226,1.0,1.0,-1.6490579843521118,0.6812629103660583,0.9677950143814088,0.2994711995124817,0.0,0.0,0.8219361305236816,103.96649169921876,120.0,-72.87464141845703,-19665.994140625,546.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.931640625,18000.0,0.0,0.0,0.4360470473766327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917198657989502,1.091731071472168,-1.1228582479816396e-05,0.0,0.0004425323277246,0.0,0.0,158.3844757080078,0.0,0.0,0.0,0.6157038807868958,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148168817162513,-2563.044189453125,304.1444396972656,0.6699790358543396,0.1765871196985244,0.161827728152275,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035321809351,-420.2020263671875,297.9227905273437,0.4111758172512054,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977195620536804,-5342.2001953125,304.1495056152344,0.9331024289131165,0.4799469411373138,0.337170273065567,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267058372498,-8915.2060546875,304.0902709960937,0.9990000128746032,0.5944564938545227,0.5652202367782593,293.1671447753906,297.1499938964844,293.1499938964844,0.017702491953969,-4102.9287109375,304.1508178710937,0.4249296188354492,0.0537330545485019,0.2589270770549774,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717885017395019,0.6591617465019226,0.6591617465019226,1.0,1.0,-1.6490579843521118,0.6812629103660583,0.9677950143814088,0.2994711995124817,0.0,0.0,0.8219361305236816,103.96649169921876,120.0,-72.87464141845703,-19665.994140625,546.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.931640625,18000.0,0.0,0.0,0.4360470473766327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917198657989502,1.091731071472168,-1.1228582479816396e-05,0.0,0.0004425323277246,0.0,0.0,158.3844757080078,0.0,0.0,0.0,0.6157038807868958,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725609183311,-2572.827880859375,304.1453857421875,0.6621175408363342,0.1769757866859436,0.1624523103237152,293.792236328125,297.1499938964844,293.1499938964844,0.00520636793226,-406.8157653808594,297.6671142578125,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965705633163452,-5329.2724609375,304.1517028808594,0.9186120629310608,0.4784532785415649,0.3363369703292846,293.23114013671875,297.1499938964844,293.1499938964844,0.5116053223609924,-8825.7353515625,304.118896484375,0.9866791367530824,0.5872601866722107,0.5583875179290771,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907933592796,-4052.886474609375,304.1512451171875,0.4151407182216644,0.0527510531246662,0.2557910680770874,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763759136199951,0.6595361828804016,0.6595361828804016,1.0,1.0,-1.6371501684188845,0.6760014295578003,0.961148738861084,0.2967459261417389,0.0,0.0,0.8378101587295532,110.46508026123048,123.0,-8.468994140625,-19608.74609375,556.8869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65234375,18000.0,0.0,0.0,0.4364137947559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252301931381226,1.1252418756484983,-1.1680101124511566e-05,0.0,0.0004429045366123,0.0,0.0,170.88824462890625,0.0,0.0,0.0,0.6311624646186829,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725609183311,-2572.827880859375,304.1453857421875,0.6621175408363342,0.1769757866859436,0.1624523103237152,293.792236328125,297.1499938964844,293.1499938964844,0.00520636793226,-406.8157653808594,297.6671142578125,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965705633163452,-5329.2724609375,304.1517028808594,0.9186120629310608,0.4784532785415649,0.3363369703292846,293.23114013671875,297.1499938964844,293.1499938964844,0.5116053223609924,-8825.7353515625,304.118896484375,0.9866791367530824,0.5872601866722107,0.5583875179290771,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907933592796,-4052.886474609375,304.1512451171875,0.4151407182216644,0.0527510531246662,0.2557910680770874,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763759136199951,0.6595361828804016,0.6595361828804016,1.0,1.0,-1.6371501684188845,0.6760014295578003,0.961148738861084,0.2967459261417389,0.0,0.0,0.8378101587295532,110.46508026123048,123.0,-8.468994140625,-19608.74609375,556.8869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65234375,18000.0,0.0,0.0,0.4364137947559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252301931381226,1.1252418756484983,-1.1680101124511566e-05,0.0,0.0004429045366123,0.0,0.0,170.88824462890625,0.0,0.0,0.0,0.6311624646186829,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155035272240638,-2574.9169921875,304.14599609375,0.6591252684593201,0.1771430075168609,0.1627099364995956,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993291661143,-399.2657775878906,297.542724609375,0.4031777083873749,0.050000000745058,0.0511874444782733,293.2095947265625,297.1499938964844,293.1499938964844,0.3955900073051452,-5318.31591796875,304.1531677246094,0.9129767417907716,0.477671205997467,0.3358824849128723,293.2370300292969,297.1499938964844,293.1499938964844,0.5093229413032532,-8788.9765625,304.128662109375,0.9813784956932068,0.5850744247436523,0.5561062693595886,293.1710510253906,297.1499938964844,293.1499938964844,0.0170519463717937,-4022.6669921875,304.1514587402344,0.4112096428871155,0.0522607751190662,0.2540876865386963,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.04937744140625,1.0,0.3782641589641571,0.660013735294342,0.660013735294342,1.0,1.0,-1.6322606801986694,0.6739988327026367,0.9582618474960328,0.2957325577735901,0.0,0.0,0.8435441851615906,113.1434326171875,123.0,9.298721313476562,-19575.025390625,561.1820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186706542969,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.80859375,18000.0,0.0,0.0,0.4367853701114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382215023040771,1.1382334232330322,-1.186978170153452e-05,0.0,0.0004432816349435,0.0,0.0,176.0341339111328,0.0,0.0,0.0,0.6372557878494263,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156247332692146,-2576.849609375,304.146484375,0.6565714478492737,0.1773137599229812,0.1629548519849777,293.80517578125,297.1499938964844,293.1499938964844,0.0049917427822947,-391.6000671386719,297.4172058105469,0.4012347459793091,0.050000000745058,0.0512859374284744,293.2097473144531,297.1499938964844,293.1499938964844,0.3945822715759277,-5307.1494140625,304.1544189453125,0.9081434011459352,0.4768826067447662,0.3354107141494751,293.2403564453125,297.1499938964844,293.1499938964844,0.5074549317359924,-8759.3388671875,304.1358947753906,0.976661503314972,0.5833168625831604,0.554365873336792,293.172119140625,297.1499938964844,293.1499938964844,0.0168177727609872,-3992.732666015625,304.151611328125,0.4077167212963104,0.0517892017960548,0.2523938119411468,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.5343322753906,291.05975341796875,1.0,0.3799654245376587,0.6606199741363525,0.6606199741363525,1.0,1.0,-1.62798273563385,0.6723273992538452,0.9556553959846495,0.2949260473251343,0.0,0.0,0.8486185669898987,115.55012512207033,126.0,18.69471740722656,-19542.37890625,565.0896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.306640625,18000.0,0.0,0.0,0.4372405707836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493749618530271,1.149387001991272,-1.2034104656777345e-05,0.0,0.0004437436000443,0.0,0.0,180.5364532470703,0.0,0.0,0.0,0.6425052881240845,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158586740493774,-2580.603759765625,304.14727783203125,0.6523640155792236,0.1776714026927948,0.1634366363286972,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742868773639,-375.8756713867188,297.16363525390625,0.3978700637817383,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925173282623291,-5284.47998046875,304.1563720703125,0.9002368450164795,0.4753093719482422,0.3344476222991943,293.24334716796875,297.1499938964844,293.1499938964844,0.504216730594635,-8709.517578125,304.1458740234375,0.968316614627838,0.5804171562194824,0.5516524910926819,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770001381635,-3935.44140625,304.1517944335937,0.4015598893165588,0.0509026236832141,0.2491558343172073,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829626142978668,0.6621484160423279,0.6621484160423279,1.0,1.0,-1.620468258857727,0.6695836186408997,0.9508845806121826,0.293704479932785,0.0,0.0,0.8567742705345154,119.80792236328124,129.0,26.072099685668945,-19481.70703125,571.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8125,18000.0,0.0,0.0,0.4383029639720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672688722610474,1.167281150817871,-1.2301097740419207e-05,0.0,0.0004448218096513,0.0,0.0,187.929931640625,0.0,0.0,0.0,0.6509330868721008,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158586740493774,-2580.603759765625,304.14727783203125,0.6523640155792236,0.1776714026927948,0.1634366363286972,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742868773639,-375.8756713867188,297.16363525390625,0.3978700637817383,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925173282623291,-5284.47998046875,304.1563720703125,0.9002368450164795,0.4753093719482422,0.3344476222991943,293.24334716796875,297.1499938964844,293.1499938964844,0.504216730594635,-8709.517578125,304.1458740234375,0.968316614627838,0.5804171562194824,0.5516524910926819,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770001381635,-3935.44140625,304.1517944335937,0.4015598893165588,0.0509026236832141,0.2491558343172073,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829626142978668,0.6621484160423279,0.6621484160423279,1.0,1.0,-1.620468258857727,0.6695836186408997,0.9508845806121826,0.293704479932785,0.0,0.0,0.8567742705345154,119.80792236328124,129.0,26.072099685668945,-19481.70703125,571.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8125,18000.0,0.0,0.0,0.4383029639720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672688722610474,1.167281150817871,-1.2301097740419207e-05,0.0,0.0004448218096513,0.0,0.0,187.929931640625,0.0,0.0,0.0,0.6509330868721008,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823851823806,-2584.21240234375,304.1477966308594,0.6489234566688538,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552304945886,-359.7410583496094,296.9070739746094,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904187977313995,-5261.64599609375,304.15771484375,0.8935492634773254,0.4737493097782135,0.3334785103797912,293.24420166015625,297.1499938964844,293.1499938964844,0.5011633038520813,-8664.34375,304.1522827148437,0.9608217477798462,0.5778751969337463,0.5493658781051636,293.1748352050781,297.1499938964844,293.1499938964844,0.015969019383192,-3881.238037109375,304.1518859863281,0.3958839178085327,0.0500700883567333,0.246099904179573,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855880200862884,0.6640475988388062,0.6640475988388062,1.0,1.0,-1.613644003868103,0.6672935485839844,0.9463505148887634,0.2928072214126587,0.0,0.0,0.8622794151306152,123.58871459960938,132.0,27.752071380615234,-19426.4453125,577.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.888671875,18000.0,0.0,0.0,0.439426839351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799139976501465,1.179926514625549,-1.2494465408963151e-05,0.0,0.0004459623887669,0.0,0.0,193.3061370849609,0.0,0.0,0.0,0.6568975448608398,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823851823806,-2584.21240234375,304.1477966308594,0.6489234566688538,0.1780341863632202,0.1639097332954406,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552304945886,-359.7410583496094,296.9070739746094,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904187977313995,-5261.64599609375,304.15771484375,0.8935492634773254,0.4737493097782135,0.3334785103797912,293.24420166015625,297.1499938964844,293.1499938964844,0.5011633038520813,-8664.34375,304.1522827148437,0.9608217477798462,0.5778751969337463,0.5493658781051636,293.1748352050781,297.1499938964844,293.1499938964844,0.015969019383192,-3881.238037109375,304.1518859863281,0.3958839178085327,0.0500700883567333,0.246099904179573,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855880200862884,0.6640475988388062,0.6640475988388062,1.0,1.0,-1.613644003868103,0.6672935485839844,0.9463505148887634,0.2928072214126587,0.0,0.0,0.8622794151306152,123.58871459960938,132.0,27.752071380615234,-19426.4453125,577.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.888671875,18000.0,0.0,0.0,0.439426839351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799139976501465,1.179926514625549,-1.2494465408963151e-05,0.0,0.0004459623887669,0.0,0.0,193.3061370849609,0.0,0.0,0.0,0.6568975448608398,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116949051618576,-2599.635986328125,304.1470642089844,0.6474670171737671,0.1793579310178756,0.1650489121675491,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489919044077,-344.38397216796875,296.6597595214844,0.3926437497138977,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892408311367035,-5249.33642578125,304.15704345703125,0.8889261484146118,0.473142147064209,0.3330207467079162,293.239501953125,297.1499938964844,293.1499938964844,0.4991498291492462,-8635.611328125,304.1547546386719,0.9552928805351256,0.5764468908309937,0.5479426383972168,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451978445053,-3890.3359375,304.151123046875,0.3938764929771423,0.0503661595284938,0.2469192743301391,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882261216640472,0.6655831336975098,0.6655831336975098,1.0,1.0,-1.6138733625411987,0.6680516600608826,0.9458217620849608,0.2934474945068359,0.0,0.0,0.8663915395736694,126.55012512207033,135.0,16.038362503051758,-19425.083984375,586.2119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405539929866791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883443593978882,1.1883569955825806,-1.2624884220713284e-05,0.0,0.000447106314823,0.0,0.0,196.9540405273437,0.0,0.0,0.0,0.6609082221984863,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116949051618576,-2599.635986328125,304.1470642089844,0.6474670171737671,0.1793579310178756,0.1650489121675491,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489919044077,-344.38397216796875,296.6597595214844,0.3926437497138977,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892408311367035,-5249.33642578125,304.15704345703125,0.8889261484146118,0.473142147064209,0.3330207467079162,293.239501953125,297.1499938964844,293.1499938964844,0.4991498291492462,-8635.611328125,304.1547546386719,0.9552928805351256,0.5764468908309937,0.5479426383972168,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451978445053,-3890.3359375,304.151123046875,0.3938764929771423,0.0503661595284938,0.2469192743301391,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882261216640472,0.6655831336975098,0.6655831336975098,1.0,1.0,-1.6138733625411987,0.6680516600608826,0.9458217620849608,0.2934474945068359,0.0,0.0,0.8663915395736694,126.55012512207033,135.0,16.038362503051758,-19425.083984375,586.2119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405539929866791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883443593978882,1.1883569955825806,-1.2624884220713284e-05,0.0,0.000447106314823,0.0,0.0,196.9540405273437,0.0,0.0,0.0,0.6609082221984863,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446601748466,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.165906473994255,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389572434127,-328.5899658203125,296.40087890625,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880446255207062,-5236.732421875,304.15673828125,0.8840017318725586,0.4719776213169098,0.3323740363121032,293.2375793457031,297.1499938964844,293.1499938964844,0.4972110092639923,-8608.375,304.1564025878906,0.9493446350097656,0.5745722055435181,0.5463836789131165,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571299493312,-3891.4775390625,304.1507263183594,0.3911411166191101,0.050175093114376,0.247105062007904,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908263444900512,0.6673080921173096,0.6673080921173096,1.0,1.0,-1.612629771232605,0.6681854128837585,0.9444443583488464,0.293841153383255,0.0,0.0,0.8705313801765442,129.6890411376953,138.0,11.73789119720459,-19419.466796875,594.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417237937450409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196009635925293,1.196022391319275,-1.2737981705868153e-05,0.0,0.0004482934891711,0.0,0.0,200.24468994140625,0.0,0.0,0.0,0.6645217537879944,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446601748466,-2611.977294921875,304.1469116210937,0.6455388069152832,0.1800691038370132,0.165906473994255,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389572434127,-328.5899658203125,296.40087890625,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880446255207062,-5236.732421875,304.15673828125,0.8840017318725586,0.4719776213169098,0.3323740363121032,293.2375793457031,297.1499938964844,293.1499938964844,0.4972110092639923,-8608.375,304.1564025878906,0.9493446350097656,0.5745722055435181,0.5463836789131165,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571299493312,-3891.4775390625,304.1507263183594,0.3911411166191101,0.050175093114376,0.247105062007904,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908263444900512,0.6673080921173096,0.6673080921173096,1.0,1.0,-1.612629771232605,0.6681854128837585,0.9444443583488464,0.293841153383255,0.0,0.0,0.8705313801765442,129.6890411376953,138.0,11.73789119720459,-19419.466796875,594.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417237937450409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196009635925293,1.196022391319275,-1.2737981705868153e-05,0.0,0.0004482934891711,0.0,0.0,200.24468994140625,0.0,0.0,0.0,0.6645217537879944,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178726479411125,-2615.934326171875,304.1470642089844,0.6443985104560852,0.1803272515535354,0.1662238985300064,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326225571334,-320.4799194335937,296.2703857421875,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872694075107574,-5228.40625,304.15692138671875,0.8814305067062378,0.4713124632835388,0.3319765627384186,293.2370300292969,297.1499938964844,293.1499938964844,0.4960444271564483,-8591.9970703125,304.1573486328125,0.9462019801139832,0.5735722184181213,0.5455276370048523,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432385116815,-3878.2880859375,304.1505126953125,0.389202743768692,0.050000000745058,0.2466734945774078,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920733034610748,0.6682926416397095,0.6682926416397095,1.0,1.0,-1.6110669374465942,0.6678721308708191,0.9431948065757751,0.2938486933708191,0.0,0.0,0.8718758821487427,131.31861877441406,138.0,13.619481086730955,-19411.599609375,597.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.072265625,18000.0,0.0,0.0,0.4422788619995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991043090820312,1.1991171836853027,-1.2785762919520494e-05,0.0,0.0004488568229135,0.0,0.0,201.6050567626953,0.0,0.0,0.0,0.6659759283065796,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180553883314132,-2619.060546875,304.1472473144531,0.6432876586914062,0.1805499047040939,0.1665001511573791,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247460663318,-312.1894836425781,296.1390686035156,0.3875973522663116,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864269256591797,-5219.32470703125,304.1571960449219,0.8789564967155457,0.4706190526485443,0.3315526247024536,293.2366027832031,297.1499938964844,293.1499938964844,0.4948004186153412,-8574.5771484375,304.1582946777344,0.9431412816047668,0.5725533962249756,0.5446455478668213,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612912684679,-3878.743896484375,304.1469116210937,0.3876100480556488,0.050000000745058,0.2466109246015548,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933072090148926,0.6693164110183716,0.6693164110183716,1.0,1.0,-1.6098304986953735,0.6677230596542358,0.9421074986457824,0.2939373850822449,0.0,0.0,0.8727044463157654,132.8956298828125,141.0,15.37684154510498,-19406.458984375,600.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427980780601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014563083648682,1.20146906375885,-1.2823684301110916e-05,0.0,0.0004493837477639,0.0,0.0,202.659896850586,0.0,0.0,0.0,0.667083740234375,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588877320289,-2624.21875,304.1476745605469,0.6411203742027283,0.1809243261814117,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.00370734767057,-295.3479309082031,295.8721008300781,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847031593322754,-5200.7724609375,304.1576538085937,0.8742026090621948,0.4691863059997558,0.330659955739975,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764003276825,-8539.4755859375,304.15972900390625,0.937169075012207,0.5704947113990784,0.5428454279899597,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776303917169,-3881.2294921875,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579731941223,0.6715209484100342,0.6715209484100342,1.0,1.0,-1.607996940612793,0.667758047580719,0.9402388334274292,0.2943353950977325,0.0,0.0,0.8732448816299438,135.97506713867188,144.0,15.971304893493652,-19400.232421875,608.1388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.498046875,18000.0,0.0,0.0,0.4437189698219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204019546508789,1.2040324211120603,-1.2868215890193824e-05,0.0,0.0004503183590713,0.0,0.0,203.8479766845703,0.0,0.0,0.0,0.668300986289978,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588877320289,-2624.21875,304.1476745605469,0.6411203742027283,0.1809243261814117,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.00370734767057,-295.3479309082031,295.8721008300781,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847031593322754,-5200.7724609375,304.1576538085937,0.8742026090621948,0.4691863059997558,0.330659955739975,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764003276825,-8539.4755859375,304.15972900390625,0.937169075012207,0.5704947113990784,0.5428454279899597,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776303917169,-3881.2294921875,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579731941223,0.6715209484100342,0.6715209484100342,1.0,1.0,-1.607996940612793,0.667758047580719,0.9402388334274292,0.2943353950977325,0.0,0.0,0.8732448816299438,135.97506713867188,144.0,15.971304893493652,-19400.232421875,608.1388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.498046875,18000.0,0.0,0.0,0.4437189698219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204019546508789,1.2040324211120603,-1.2868215890193824e-05,0.0,0.0004503183590713,0.0,0.0,203.8479766845703,0.0,0.0,0.0,0.668300986289978,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014041304588,-2628.294189453125,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867778886109,-278.0916748046875,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.76416015625,304.1580505371094,0.8695815801620483,0.4677166044712066,0.3297376930713653,293.2353820800781,297.1499938964844,293.1499938964844,0.4897132813930511,-8504.0478515625,304.1607360839844,0.931274950504303,0.5684334635734558,0.5410367846488953,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876234829425,-3883.200927734375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.3981724381446838,0.6739718914031982,0.6739718914031982,1.0,1.0,-1.6060526371002195,0.6678195595741272,0.9382331371307372,0.2947842478752136,0.0,0.0,0.8722328543663025,139.04928588867188,147.0,16.228343963623047,-19392.208984375,615.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.4444487392902374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039999961853027,1.2040128707885742,-1.2874558706243988e-05,0.0,0.000451058964245,0.0,0.0,203.9118194580078,0.0,0.0,0.0,0.6682940721511841,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014041304588,-2628.294189453125,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783063888549,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867778886109,-278.0916748046875,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829355537891388,-5181.76416015625,304.1580505371094,0.8695815801620483,0.4677166044712066,0.3297376930713653,293.2353820800781,297.1499938964844,293.1499938964844,0.4897132813930511,-8504.0478515625,304.1607360839844,0.931274950504303,0.5684334635734558,0.5410367846488953,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876234829425,-3883.200927734375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.3981724381446838,0.6739718914031982,0.6739718914031982,1.0,1.0,-1.6060526371002195,0.6678195595741272,0.9382331371307372,0.2947842478752136,0.0,0.0,0.8722328543663025,139.04928588867188,147.0,16.228343963623047,-19392.208984375,615.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.4444487392902374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039999961853027,1.2040128707885742,-1.2874558706243988e-05,0.0,0.000451058964245,0.0,0.0,203.9118194580078,0.0,0.0,0.0,0.6682940721511841,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007295131683,-2631.61279296875,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637887634336,-260.50885009765625,295.3236389160156,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452090740204,-5162.52880859375,304.1583557128906,0.8650963306427002,0.4662135243415832,0.3287923336029053,293.2348327636719,297.1499938964844,293.1499938964844,0.4871499240398407,-8468.7763671875,304.1614074707031,0.9255091547966005,0.5663805603981018,0.5392338037490845,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919597208499,-3884.693115234375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537927150726,0.6766558885574341,0.6766558885574341,1.0,1.0,-1.6040239334106443,0.6679087281227112,0.9361152052879332,0.2952792346477508,0.0,0.0,0.8697266578674316,142.11744689941406,150.0,15.761609077453612,-19381.146484375,622.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449529647827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014187574386597,1.2014316320419312,-1.284339487028774e-05,0.0,0.0004515706968959,0.0,0.0,202.8643035888672,0.0,0.0,0.0,0.6670789122581482,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007295131683,-2631.61279296875,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637887634336,-260.50885009765625,295.3236389160156,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452090740204,-5162.52880859375,304.1583557128906,0.8650963306427002,0.4662135243415832,0.3287923336029053,293.2348327636719,297.1499938964844,293.1499938964844,0.4871499240398407,-8468.7763671875,304.1614074707031,0.9255091547966005,0.5663805603981018,0.5392338037490845,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919597208499,-3884.693115234375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537927150726,0.6766558885574341,0.6766558885574341,1.0,1.0,-1.6040239334106443,0.6679087281227112,0.9361152052879332,0.2952792346477508,0.0,0.0,0.8697266578674316,142.11744689941406,150.0,15.761609077453612,-19381.146484375,622.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449529647827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014187574386597,1.2014316320419312,-1.284339487028774e-05,0.0,0.0004515706968959,0.0,0.0,202.8643035888672,0.0,0.0,0.0,0.6670789122581482,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722716808319,-2634.462158203125,304.14862060546875,0.6347435712814331,0.1816852837800979,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380061361938,-242.6048126220703,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793547451496124,-5143.314453125,304.1585388183594,0.8607407212257385,0.4646722674369812,0.3278213143348694,293.2342834472656,297.1499938964844,293.1499938964844,0.4846314191818237,-8434.255859375,304.16180419921875,0.9199183583259584,0.5643414855003357,0.5374423861503601,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929804503917,-3886.02685546875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.402905136346817,0.6795613169670105,0.6795613169670105,1.0,1.0,-1.601925253868103,0.6680222749710083,0.9339029788970948,0.2958141267299652,0.0,0.0,0.8659148812294006,145.17897033691406,153.0,14.3951997756958,-19366.197265625,629.1588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.4452062547206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964317560195925,1.1964445114135742,-1.2776818039128555e-05,0.0,0.0004518277419265,0.0,0.0,200.7804412841797,0.0,0.0,0.0,0.6647305488586426,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722716808319,-2634.462158203125,304.14862060546875,0.6347435712814331,0.1816852837800979,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380061361938,-242.6048126220703,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793547451496124,-5143.314453125,304.1585388183594,0.8607407212257385,0.4646722674369812,0.3278213143348694,293.2342834472656,297.1499938964844,293.1499938964844,0.4846314191818237,-8434.255859375,304.16180419921875,0.9199183583259584,0.5643414855003357,0.5374423861503601,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929804503917,-3886.02685546875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.402905136346817,0.6795613169670105,0.6795613169670105,1.0,1.0,-1.601925253868103,0.6680222749710083,0.9339029788970948,0.2958141267299652,0.0,0.0,0.8659148812294006,145.17897033691406,153.0,14.3951997756958,-19366.197265625,629.1588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.431640625,18000.0,0.0,0.0,0.4452062547206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964317560195925,1.1964445114135742,-1.2776818039128555e-05,0.0,0.0004518277419265,0.0,0.0,200.7804412841797,0.0,0.0,0.0,0.6647305488586426,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190512850880622,-2635.779052734375,304.1487121582031,0.6337097883224487,0.181772768497467,0.168183222413063,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237519484013,-233.51724243164065,294.89971923828125,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784641325473785,-5133.765625,304.1585998535156,0.8586083054542542,0.4638851583003998,0.3273248374462127,293.2340087890625,297.1499938964844,293.1499938964844,0.483399748802185,-8417.4169921875,304.1618957519531,0.9172022938728333,0.5633280277252197,0.5365521311759949,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927830100059,-3886.709228515625,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040703475475311,0.681093692779541,0.681093692779541,1.0,1.0,-1.6008518934249878,0.6680862307548523,0.9327656626701356,0.2960941791534424,0.0,0.0,0.8635957837104797,146.70765686035156,153.0,13.402806282043455,-19357.08203125,632.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.560546875,18000.0,0.0,0.0,0.4452342689037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931182146072388,1.1931308507919312,-1.2731479728245176e-05,0.0,0.0004518561763688,0.0,0.0,199.39083862304688,0.0,0.0,0.0,0.6631706953048706,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191273778676986,-2637.0537109375,304.1488037109375,0.6326844096183777,0.1818510144948959,0.1683156937360763,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088747058063,-224.36671447753903,294.7558898925781,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775783181190491,-5124.27392578125,304.1586608886719,0.8565040826797485,0.4630858302116394,0.3268201053142547,293.2337341308594,297.1499938964844,293.1499938964844,0.4821914136409759,-8400.9228515625,304.16192626953125,0.9145466089248656,0.5623190999031067,0.5356658101081848,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923527389764,-3887.43603515625,304.0794982910156,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052289128303528,0.6826778650283813,0.6826778650283813,1.0,1.0,-1.599762797355652,0.668153703212738,0.9316090941429138,0.2963813543319702,0.0,0.0,0.8610495328903198,148.2351837158203,156.0,12.23637866973877,-19346.80859375,636.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.64453125,18000.0,0.0,0.0,0.4451949000358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189314603805542,1.1893272399902344,-1.2678958228207192e-05,0.0,0.0004518162168096,0.0,0.0,197.79747009277344,0.0,0.0,0.0,0.6613811254501343,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745715379715,-2639.54345703125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769195053726,-205.862533569336,294.4643859863281,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228123188019,-5105.47802734375,304.15869140625,0.8523751497268677,0.4614474177360534,0.3257840871810913,293.233154296875,297.1499938964844,293.1499938964844,0.4798524677753448,-8369.060546875,304.1618347167969,0.909438967704773,0.5603150129318237,0.5339059233665466,293.181884765625,297.1499938964844,293.1499938964844,0.0159912481904029,-3889.081298828125,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.4075273871421814,0.6859958171844482,0.6859958171844482,1.0,1.0,-1.5975396633148191,0.6682955622673035,0.929244101047516,0.2969729006290436,0.0,0.0,0.8554491400718689,151.2877655029297,159.0,9.534788131713867,-19322.84765625,642.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.326171875,18000.0,0.0,0.0,0.4449204504489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804873943328855,1.1804999113082886,-1.2556154615595004e-05,0.0,0.0004515376931522,0.0,0.0,194.11822509765625,0.0,0.0,0.0,0.6572315692901611,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745715379715,-2639.54345703125,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769195053726,-205.862533569336,294.4643859863281,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228123188019,-5105.47802734375,304.15869140625,0.8523751497268677,0.4614474177360534,0.3257840871810913,293.233154296875,297.1499938964844,293.1499938964844,0.4798524677753448,-8369.060546875,304.1618347167969,0.909438967704773,0.5603150129318237,0.5339059233665466,293.181884765625,297.1499938964844,293.1499938964844,0.0159912481904029,-3889.081298828125,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.4075273871421814,0.6859958171844482,0.6859958171844482,1.0,1.0,-1.5975396633148191,0.6682955622673035,0.929244101047516,0.2969729006290436,0.0,0.0,0.8554491400718689,151.2877655029297,159.0,9.534788131713867,-19322.84765625,642.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.326171875,18000.0,0.0,0.0,0.4449204504489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804873943328855,1.1804999113082886,-1.2556154615595004e-05,0.0,0.0004515376931522,0.0,0.0,194.11822509765625,0.0,0.0,0.0,0.6572315692901611,4.0,0.0,1.0
