time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194183379411697,-2642.012939453125,304.1490783691406,0.6286612153053284,0.1820819675922393,0.1687699556350708,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415393661707,-187.0653533935547,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873038768768,-5086.91015625,304.15869140625,0.8483420610427856,0.4597484469413757,0.3247073292732239,293.2325439453125,297.1499938964844,293.1499938964844,0.4776274561882019,-8338.822265625,304.1615905761719,0.9046433568000792,0.5583299994468689,0.532163679599762,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902051091194,-3891.040771484375,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098014235496521,0.6895127892494202,0.6895127892494202,1.0,1.0,-1.5952531099319458,0.6684405207633972,0.9268126487731934,0.2975821197032928,0.0,0.0,0.8494009375572205,154.33750915527344,147.0,6.554856300354004,-19294.376953125,649.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.4443863928318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170364260673523,1.1703766584396362,-1.2414676348271314e-05,0.0,0.0004509956925176,0.0,0.0,189.9408569335937,0.0,0.0,0.0,0.6524792313575745,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194183379411697,-2642.012939453125,304.1490783691406,0.6286612153053284,0.1820819675922393,0.1687699556350708,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415393661707,-187.0653533935547,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873038768768,-5086.91015625,304.15869140625,0.8483420610427856,0.4597484469413757,0.3247073292732239,293.2325439453125,297.1499938964844,293.1499938964844,0.4776274561882019,-8338.822265625,304.1615905761719,0.9046433568000792,0.5583299994468689,0.532163679599762,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902051091194,-3891.040771484375,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098014235496521,0.6895127892494202,0.6895127892494202,1.0,1.0,-1.5952531099319458,0.6684405207633972,0.9268126487731934,0.2975821197032928,0.0,0.0,0.8494009375572205,154.33750915527344,147.0,6.554856300354004,-19294.376953125,649.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.4443863928318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170364260673523,1.1703766584396362,-1.2414676348271314e-05,0.0,0.0004509956925176,0.0,0.0,189.9408569335937,0.0,0.0,0.0,0.6524792313575745,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921789526939,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849909067154,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941272377967,-167.28741455078125,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721111714839935,-5065.60009765625,304.1590881347656,0.8494475483894348,0.4580202400684356,0.3234474956989288,293.2317810058594,297.1499938964844,293.1499938964844,0.475236713886261,-8306.060546875,304.1617431640625,0.9060351848602296,0.5563965439796448,0.5302490592002869,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728938549757,-3877.6552734375,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071109294891357,0.6933470368385315,0.6933470368385315,1.0,1.0,-1.5908730030059814,0.6676896214485168,0.9231834411621094,0.2977504432201385,0.0,0.0,0.8428353071212769,152.08984375,135.0,6.92228364944458,-19247.08984375,640.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.4435895085334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592390537261963,1.15925133228302,-1.226007498189574e-05,0.0,0.0004501869552768,0.0,0.0,185.4193420410156,0.0,0.0,0.0,0.6472563147544861,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921789526939,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849909067154,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941272377967,-167.28741455078125,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721111714839935,-5065.60009765625,304.1590881347656,0.8494475483894348,0.4580202400684356,0.3234474956989288,293.2317810058594,297.1499938964844,293.1499938964844,0.475236713886261,-8306.060546875,304.1617431640625,0.9060351848602296,0.5563965439796448,0.5302490592002869,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728938549757,-3877.6552734375,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071109294891357,0.6933470368385315,0.6933470368385315,1.0,1.0,-1.5908730030059814,0.6676896214485168,0.9231834411621094,0.2977504432201385,0.0,0.0,0.8428353071212769,152.08984375,135.0,6.92228364944458,-19247.08984375,640.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.4435895085334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592390537261963,1.15925133228302,-1.226007498189574e-05,0.0,0.0004501869552768,0.0,0.0,185.4193420410156,0.0,0.0,0.0,0.6472563147544861,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922780990601,0.1823982000350952,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402860732749,-146.98060607910156,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336349964142,-5042.03125,304.1596984863281,0.8542798161506653,0.4562912881374359,0.3220817148685455,293.2305908203125,297.1499938964844,293.1499938964844,0.4727215468883514,-8271.4638671875,304.1620178222656,0.9120492935180664,0.5545666217803955,0.528281569480896,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771931797266,-3853.478515625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385806560516,0.6974692344665527,0.6974692344665527,1.0,1.0,-1.585236668586731,0.6664140224456787,0.9188226461410522,0.2976436614990234,0.0,0.0,0.8352881669998169,146.22552490234375,123.0,8.159319877624512,-19185.533203125,620.6245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.138671875,18000.0,0.0,0.0,0.4424832761287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.2084433365089351e-05,0.0,0.000449064275017,0.0,0.0,180.2999725341797,0.0,0.0,0.0,0.6412308216094971,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922780990601,0.1823982000350952,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402860732749,-146.98060607910156,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336349964142,-5042.03125,304.1596984863281,0.8542798161506653,0.4562912881374359,0.3220817148685455,293.2305908203125,297.1499938964844,293.1499938964844,0.4727215468883514,-8271.4638671875,304.1620178222656,0.9120492935180664,0.5545666217803955,0.528281569480896,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771931797266,-3853.478515625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385806560516,0.6974692344665527,0.6974692344665527,1.0,1.0,-1.585236668586731,0.6664140224456787,0.9188226461410522,0.2976436614990234,0.0,0.0,0.8352881669998169,146.22552490234375,123.0,8.159319877624512,-19185.533203125,620.6245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.138671875,18000.0,0.0,0.0,0.4424832761287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.2084433365089351e-05,0.0,0.000449064275017,0.0,0.0,180.2999725341797,0.0,0.0,0.0,0.6412308216094971,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192213743925094,-2638.15283203125,304.1499328613281,0.637397289276123,0.1825190633535385,0.1686897128820419,293.9647216796875,297.1499938964844,293.1499938964844,0.001712056226097,-136.72454833984375,293.4129638671875,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.368807852268219,-5029.84521484375,304.15997314453125,0.8577672243118286,0.4554214477539062,0.3213711380958557,293.2298583984375,297.1499938964844,293.1499938964844,0.4714673161506653,-8254.220703125,304.162109375,0.916490912437439,0.5536868572235107,0.5272992849349976,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624970793724,-3838.982177734375,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.397982656955719,0.6996221542358398,0.6996221542358398,1.0,1.0,-1.5821391344070437,0.6656579971313477,0.916481077671051,0.2975295484066009,0.0,0.0,0.8312105536460876,142.42269897460938,123.0,8.196144104003906,-19150.41796875,608.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5390625,18000.0,0.0,0.0,0.4418075680732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392139196395874,1.1392258405685425,-1.1987473953922745e-05,0.0,0.0004483785014599,0.0,0.0,177.49649047851562,0.0,0.0,0.0,0.6378887295722961,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191583722829818,-2636.9697265625,304.15008544921875,0.640766441822052,0.1826520711183548,0.1686481237411499,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834440710023,-126.44105529785156,293.25982666015625,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676687180995941,-5017.51904296875,304.1602478027344,0.8618763089179993,0.454545110464096,0.3206450045108795,293.2290954589844,297.1499938964844,293.1499938964844,0.470226913690567,-8237.1826171875,304.16217041015625,0.9217775464057922,0.5528257489204407,0.5263199210166931,293.1913452148437,297.1499938964844,293.1499938964844,0.015441020950675,-3823.462646484375,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940463662147522,0.7018287777900696,0.7018287777900696,1.0,1.0,-1.5789135694503784,0.6648463010787964,0.9140673279762268,0.2973860800266266,0.0,0.0,0.8269771337509155,138.2167510986328,111.0,7.809406280517578,-19112.81640625,594.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.33203125,18000.0,0.0,0.0,0.4410498738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131617784500122,1.1316295862197876,-1.188494024972897e-05,0.0,0.0004476095491554,0.0,0.0,174.55210876464844,0.0,0.0,0.0,0.6343461275100708,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468309879303,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256531674414,-105.83969116210938,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653710782527923,-4992.67919921875,304.16064453125,0.871878445148468,0.4527645707130432,0.3191499710083008,293.2274780273437,297.1499938964844,293.1499938964844,0.4678128361701965,-8204.0810546875,304.1621398925781,0.9346085786819458,0.5511518716812134,0.5243747234344482,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856569573283,-3790.40869140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.385262131690979,0.7063889503479004,0.7063889503479004,1.0,1.0,-1.5721826553344729,0.6630958914756775,0.90908682346344,0.2970300912857055,0.0,0.0,0.8181968927383423,128.92079162597656,99.0,5.950325012207031,-19031.07421875,565.5193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392873048782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115297794342041,1.115309476852417,-1.16659093691851e-05,0.0,0.0004458207695279,0.0,0.0,168.334716796875,0.0,0.0,0.0,0.6267523765563965,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468309879303,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256531674414,-105.83969116210938,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653710782527923,-4992.67919921875,304.16064453125,0.871878445148468,0.4527645707130432,0.3191499710083008,293.2274780273437,297.1499938964844,293.1499938964844,0.4678128361701965,-8204.0810546875,304.1621398925781,0.9346085786819458,0.5511518716812134,0.5243747234344482,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856569573283,-3790.40869140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.385262131690979,0.7063889503479004,0.7063889503479004,1.0,1.0,-1.5721826553344729,0.6630958914756775,0.90908682346344,0.2970300912857055,0.0,0.0,0.8181968927383423,128.92079162597656,99.0,5.950325012207031,-19031.07421875,565.5193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392873048782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115297794342041,1.115309476852417,-1.16659093691851e-05,0.0,0.0004458207695279,0.0,0.0,168.334716796875,0.0,0.0,0.0,0.6267523765563965,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437136054039,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688301801681,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684480657801,-85.29827117919922,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630678057670593,-4967.80810546875,304.1609191894531,0.8842224478721619,0.4509357213973999,0.3176014125347137,293.22576904296875,297.1499938964844,293.1499938964844,0.4655144810676574,-8172.64453125,304.16192626953125,0.9498388171195984,0.5495331287384033,0.5224536061286926,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232419207692,-3755.94921875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455613136291,0.7111268639564514,0.7111268639564514,1.0,1.0,-1.5652074813842771,0.6612257957458496,0.9039816856384276,0.2966052889823913,0.0,0.0,0.8092849254608154,118.85912322998048,87.0,3.1696040630340576,-18942.2734375,534.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372081756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979530811309814,1.0979645252227783,-1.1434984116931446e-05,0.0,0.0004437107127159,0.0,0.0,161.88739013671875,0.0,0.0,0.0,0.618706464767456,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437136054039,-2633.015380859375,304.1503295898437,0.6589473485946655,0.1832688301801681,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684480657801,-85.29827117919922,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630678057670593,-4967.80810546875,304.1609191894531,0.8842224478721619,0.4509357213973999,0.3176014125347137,293.22576904296875,297.1499938964844,293.1499938964844,0.4655144810676574,-8172.64453125,304.16192626953125,0.9498388171195984,0.5495331287384033,0.5224536061286926,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232419207692,-3755.94921875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455613136291,0.7111268639564514,0.7111268639564514,1.0,1.0,-1.5652074813842771,0.6612257957458496,0.9039816856384276,0.2966052889823913,0.0,0.0,0.8092849254608154,118.85912322998048,87.0,3.1696040630340576,-18942.2734375,534.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372081756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979530811309814,1.0979645252227783,-1.1434984116931446e-05,0.0,0.0004437107127159,0.0,0.0,161.88739013671875,0.0,0.0,0.0,0.618706464767456,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082488298416,0.1683840453624725,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123236475512,-64.85159301757812,292.3163757324219,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655763626098,-4942.9658203125,304.1611328125,0.8990134000778198,0.4490488767623901,0.3160012662410736,293.2240600585937,297.1499938964844,293.1499938964844,0.4633423984050751,-8143.0009765625,304.1615600585937,0.9666371941566468,0.5479615330696106,0.5205607414245605,293.19482421875,297.1499938964844,293.1499938964844,0.0146603165194392,-3720.97509765625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124835014343,0.7160300016403198,0.7160300016403198,1.0,1.0,-1.5580847263336182,0.6592727303504944,0.898811936378479,0.2961287200450897,0.0,0.0,0.8005568981170654,108.35213470458984,75.0,0.1244229450821876,-18848.310546875,501.9898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348418414592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08022940158844,1.0802406072616575,-1.120110937335994e-05,0.0,0.000441309181042,0.0,0.0,155.46910095214844,0.0,0.0,0.0,0.610510528087616,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700795173645,-2631.706787109375,304.1503295898437,0.671147346496582,0.1836082488298416,0.1683840453624725,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123236475512,-64.85159301757812,292.3163757324219,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655763626098,-4942.9658203125,304.1611328125,0.8990134000778198,0.4490488767623901,0.3160012662410736,293.2240600585937,297.1499938964844,293.1499938964844,0.4633423984050751,-8143.0009765625,304.1615600585937,0.9666371941566468,0.5479615330696106,0.5205607414245605,293.19482421875,297.1499938964844,293.1499938964844,0.0146603165194392,-3720.97509765625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124835014343,0.7160300016403198,0.7160300016403198,1.0,1.0,-1.5580847263336182,0.6592727303504944,0.898811936378479,0.2961287200450897,0.0,0.0,0.8005568981170654,108.35213470458984,75.0,0.1244229450821876,-18848.310546875,501.9898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348418414592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08022940158844,1.0802406072616575,-1.120110937335994e-05,0.0,0.000441309181042,0.0,0.0,155.46910095214844,0.0,0.0,0.0,0.610510528087616,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181862235069,-2630.822509765625,304.1502990722656,0.6857805252075195,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.000558388303034,-44.57928466796875,291.9918518066406,0.4154242575168609,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584574162960052,-4918.060546875,304.1612548828125,0.9174847602844238,0.4470974206924438,0.3143498301506042,293.22235107421875,297.1499938964844,293.1499938964844,0.4612902402877807,-8115.03466796875,304.1611328125,0.984097182750702,0.5464314818382263,0.5186980366706848,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000453874468,-3685.9130859375,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540812134742737,0.721094012260437,0.721094012260437,1.0,1.0,-1.550869345664978,0.6572574377059937,0.8936119079589844,0.2956098914146423,0.0,0.0,0.7922672033309937,97.5905532836914,63.0,-2.6673805713653564,-18750.869140625,469.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322277903556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627522468566897,1.062763214111328,-1.0972692507493775e-05,0.0,0.0004386562504805,0.0,0.0,149.30734252929688,0.0,0.0,0.0,0.6024537682533264,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181862235069,-2630.822509765625,304.1502990722656,0.6857805252075195,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.000558388303034,-44.57928466796875,291.9918518066406,0.4154242575168609,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584574162960052,-4918.060546875,304.1612548828125,0.9174847602844238,0.4470974206924438,0.3143498301506042,293.22235107421875,297.1499938964844,293.1499938964844,0.4612902402877807,-8115.03466796875,304.1611328125,0.984097182750702,0.5464314818382263,0.5186980366706848,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000453874468,-3685.9130859375,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540812134742737,0.721094012260437,0.721094012260437,1.0,1.0,-1.550869345664978,0.6572574377059937,0.8936119079589844,0.2956098914146423,0.0,0.0,0.7922672033309937,97.5905532836914,63.0,-2.6673805713653564,-18750.869140625,469.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322277903556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627522468566897,1.062763214111328,-1.0972692507493775e-05,0.0,0.0004386562504805,0.0,0.0,149.30734252929688,0.0,0.0,0.0,0.6024537682533264,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187991052865982,-2630.513671875,304.1502990722656,0.6941133737564087,0.1841363459825515,0.1682552844285965,294.0177307128906,297.1499938964844,293.1499938964844,0.0004891828866675,-34.72810745239258,291.82763671875,0.421187549829483,0.050000000745058,0.0504245497286319,293.21783447265625,297.1499938964844,293.1499938964844,0.357296884059906,-4905.53271484375,304.16131591796875,0.928755521774292,0.446095734834671,0.3135046064853668,293.22149658203125,297.1499938964844,293.1499938964844,0.4603047370910644,-8101.61083984375,304.160888671875,0.99278062582016,0.545680820941925,0.517778217792511,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713217064738,-3668.40234375,303.90692138671875,0.421187549829483,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483597040176391,0.7236868143081665,0.7236868143081665,1.0,1.0,-1.547236680984497,0.6562300324440002,0.8910066485404968,0.2953363358974457,0.0,0.0,0.7883502244949341,92.15031433105467,63.0,-3.8590497970581055,-18701.298828125,452.8640747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8203125,18000.0,0.0,0.0,0.430841863155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542832612991333,1.0542941093444824,-1.0862821000046097e-05,0.0,0.0004372497205622,0.0,0.0,146.380859375,0.0,0.0,0.0,0.598558783531189,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187888905405998,-2630.364013671875,304.1502685546875,0.7027150988578796,0.1843212693929672,0.1682240217924118,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382588958833,-24.38928604125977,291.6626281738281,0.4275155365467071,0.050000000745058,0.0502222627401351,293.2185974121094,297.1499938964844,293.1499938964844,0.3561291992664337,-4892.9169921875,304.161376953125,0.9403918981552124,0.4450830817222595,0.3126555979251861,293.2203369140625,297.1499938964844,293.1499938964844,0.457346111536026,-8058.21435546875,304.16455078125,0.9990000128746032,0.5450063943862915,0.5147494673728943,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490632668137,-3651.65576171875,303.8980407714844,0.4275155365467071,0.050000000745058,0.2382327914237976,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424481153488159,0.7265120148658752,0.7265120148658752,1.0,1.0,-1.5412030220031738,0.6540952324867249,0.887107789516449,0.2946029603481293,0.0,0.0,0.7845634818077087,86.91748046875,51.0,-3.3403899669647217,-18633.28515625,435.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.48046875,18000.0,0.0,0.0,0.429410457611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046053409576416,1.0460641384124756,-1.0756647498055829e-05,0.0,0.000435797002865,0.0,0.0,143.57460021972656,0.0,0.0,0.0,0.594778299331665,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183733791112899,-2622.1103515625,304.1509094238281,0.7171953320503235,0.1847609132528305,0.1683045923709869,294.03253173828125,297.1499938964844,293.1499938964844,0.0003138912434224,-4.970430374145508,291.37823486328125,0.4393983781337738,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523213863372803,-4850.34375,304.1640625,0.959294319152832,0.4430127143859863,0.3110093176364898,293.1924133300781,297.1499938964844,293.1499938964844,0.4260125160217285,-7597.478515625,304.2118835449219,0.9990000128746032,0.5487996935844421,0.4853362441062927,293.1962890625,297.1499938964844,293.1499938964844,0.0138902459293603,-3611.2783203125,303.8831481933594,0.4393983781337738,0.050000000745058,0.2367475628852844,291.25396728515625,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291068434715271,0.7291068434715271,1.0,1.0,-1.501817226409912,0.6367197632789612,0.8650975227355957,0.2854336500167846,0.0,0.0,0.7687707543373108,78.25634765625,54.0,64.8531723022461,-18263.822265625,392.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.947265625,18000.0,0.0,0.0,0.4258815944194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233304500579834,1.023340940475464,-1.0497667972231284e-05,0.0,0.0004322156892158,0.0,0.0,136.30540466308594,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183733791112899,-2622.1103515625,304.1509094238281,0.7171953320503235,0.1847609132528305,0.1683045923709869,294.03253173828125,297.1499938964844,293.1499938964844,0.0003138912434224,-4.970430374145508,291.37823486328125,0.4393983781337738,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523213863372803,-4850.34375,304.1640625,0.959294319152832,0.4430127143859863,0.3110093176364898,293.1924133300781,297.1499938964844,293.1499938964844,0.4260125160217285,-7597.478515625,304.2118835449219,0.9990000128746032,0.5487996935844421,0.4853362441062927,293.1962890625,297.1499938964844,293.1499938964844,0.0138902459293603,-3611.2783203125,303.8831481933594,0.4393983781337738,0.050000000745058,0.2367475628852844,291.25396728515625,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291068434715271,0.7291068434715271,1.0,1.0,-1.501817226409912,0.6367197632789612,0.8650975227355957,0.2854336500167846,0.0,0.0,0.7687707543373108,78.25634765625,54.0,64.8531723022461,-18263.822265625,392.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.947265625,18000.0,0.0,0.0,0.4258815944194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233304500579834,1.023340940475464,-1.0497667972231284e-05,0.0,0.0004322156892158,0.0,0.0,136.30540466308594,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984178066253,-2610.650146484375,304.1515197753906,0.727384626865387,0.1851747632026672,0.1684953719377517,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7132873535156,0.4490803778171539,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.347672551870346,-4798.23876953125,304.1670227050781,0.9717611074447632,0.4407354295253753,0.3093114495277405,293.14019775390625,297.1499938964844,293.1499938964844,0.4014386534690857,-7241.57568359375,304.2313537597656,0.9990000128746032,0.558294415473938,0.4644865989685058,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666679754853,-3573.197021484375,303.8733215332031,0.4490803778171539,0.050000000745058,0.2357576340436935,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.3572082519531,293.9152526855469,291.3306884765625,1.0,0.3202542662620544,0.7283477187156677,0.7283477187156677,1.0,1.0,-1.4735288619995115,0.6236677765846252,0.8498611450195312,0.2781049311161041,0.0,0.0,0.7398709058761597,72.4543685913086,72.0,79.72867584228516,-17859.6328125,363.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.77734375,18000.0,0.0,0.0,0.4208675026893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722017645835876,0.9722117185592652,-9.943643817678094e-06,0.0,0.0004271270008757,0.0,0.0,121.00936889648438,0.0,0.0,0.0,0.5613223910331726,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984178066253,-2610.650146484375,304.1515197753906,0.727384626865387,0.1851747632026672,0.1684953719377517,294.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7132873535156,0.4490803778171539,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.347672551870346,-4798.23876953125,304.1670227050781,0.9717611074447632,0.4407354295253753,0.3093114495277405,293.14019775390625,297.1499938964844,293.1499938964844,0.4014386534690857,-7241.57568359375,304.2313537597656,0.9990000128746032,0.558294415473938,0.4644865989685058,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666679754853,-3573.197021484375,303.8733215332031,0.4490803778171539,0.050000000745058,0.2357576340436935,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.3572082519531,293.9152526855469,291.3306884765625,1.0,0.3202542662620544,0.7283477187156677,0.7283477187156677,1.0,1.0,-1.4735288619995115,0.6236677765846252,0.8498611450195312,0.2781049311161041,0.0,0.0,0.7398709058761597,72.4543685913086,72.0,79.72867584228516,-17859.6328125,363.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.77734375,18000.0,0.0,0.0,0.4208675026893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722017645835876,0.9722117185592652,-9.943643817678094e-06,0.0,0.0004271270008757,0.0,0.0,121.00936889648438,0.0,0.0,0.0,0.5613223910331726,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179569587111473,-2613.57763671875,304.15069580078125,0.7280574440956116,0.1853614747524261,0.1687174439430236,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.4494651854038238,0.050000000745058,0.0496928989887237,293.22564697265625,297.1499938964844,293.1499938964844,0.3451323807239532,-4771.1318359375,304.1654357910156,0.9705952405929564,0.438302993774414,0.3076435923576355,293.09893798828125,297.1499938964844,293.1499938964844,0.3987025618553161,-7214.86083984375,304.207763671875,0.9990000128746032,0.5669623613357544,0.4637069404125213,293.1921081542969,297.1499938964844,293.1499938964844,0.0136375138536095,-3569.6025390625,303.8646545410156,0.4494651854038238,0.050000000745058,0.2357217222452163,291.3320617675781,291.1499938964844,259.5481262207031,258.000732421875,279.4069519042969,293.96563720703125,291.3282775878906,1.0,0.3203744292259216,0.727937638759613,0.727937638759613,1.0,1.0,-1.4707889556884766,0.6223639845848083,0.848425030708313,0.2771927416324615,0.0,0.0,0.7141342163085938,72.20845031738281,90.0,2.69727087020874,-17603.208984375,361.2945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.94921875,18000.0,0.0,0.0,0.4145232737064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100326895713806,0.9100419282913208,-9.242823580279946e-06,0.0,0.0004206884186714,0.0,0.0,103.62163543701172,0.0,0.0,0.0,0.5339670777320862,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179569587111473,-2613.57763671875,304.15069580078125,0.7280574440956116,0.1853614747524261,0.1687174439430236,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.4494651854038238,0.050000000745058,0.0496928989887237,293.22564697265625,297.1499938964844,293.1499938964844,0.3451323807239532,-4771.1318359375,304.1654357910156,0.9705952405929564,0.438302993774414,0.3076435923576355,293.09893798828125,297.1499938964844,293.1499938964844,0.3987025618553161,-7214.86083984375,304.207763671875,0.9990000128746032,0.5669623613357544,0.4637069404125213,293.1921081542969,297.1499938964844,293.1499938964844,0.0136375138536095,-3569.6025390625,303.8646545410156,0.4494651854038238,0.050000000745058,0.2357217222452163,291.3320617675781,291.1499938964844,259.5481262207031,258.000732421875,279.4069519042969,293.96563720703125,291.3282775878906,1.0,0.3203744292259216,0.727937638759613,0.727937638759613,1.0,1.0,-1.4707889556884766,0.6223639845848083,0.848425030708313,0.2771927416324615,0.0,0.0,0.7141342163085938,72.20845031738281,90.0,2.69727087020874,-17603.208984375,361.2945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.94921875,18000.0,0.0,0.0,0.4145232737064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100326895713806,0.9100419282913208,-9.242823580279946e-06,0.0,0.0004206884186714,0.0,0.0,103.62163543701172,0.0,0.0,0.0,0.5339670777320862,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189147382974624,-2632.124267578125,304.1488647460937,0.7210239768028259,0.1854167729616165,0.1689236313104629,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.442212164402008,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450441062450409,-4772.57958984375,304.160400390625,0.958261013031006,0.4357809722423553,0.3060196340084076,293.0923767089844,297.1499938964844,293.1499938964844,0.41502246260643,-7470.44482421875,304.16094970703125,0.9990000128746032,0.569668173789978,0.4790151417255401,293.19122314453125,297.1499938964844,293.1499938964844,0.0137767056003212,-3598.16259765625,303.8505554199219,0.442212164402008,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779417991638,0.7275275588035583,0.7275275588035583,1.0,1.0,-1.4885042905807495,0.6303642392158508,0.8581401109695435,0.2814529240131378,0.0,0.0,0.7042877674102783,76.3783950805664,108.0,-86.36431121826172,-17585.2578125,380.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96875,18000.0,0.0,0.0,0.4078401625156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870871365070343,0.870880126953125,-8.755543603911065e-06,0.0,0.0004139059165026,0.0,0.0,93.1094741821289,0.0,0.0,0.0,0.5166962146759033,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189147382974624,-2632.124267578125,304.1488647460937,0.7210239768028259,0.1854167729616165,0.1689236313104629,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.442212164402008,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450441062450409,-4772.57958984375,304.160400390625,0.958261013031006,0.4357809722423553,0.3060196340084076,293.0923767089844,297.1499938964844,293.1499938964844,0.41502246260643,-7470.44482421875,304.16094970703125,0.9990000128746032,0.569668173789978,0.4790151417255401,293.19122314453125,297.1499938964844,293.1499938964844,0.0137767056003212,-3598.16259765625,303.8505554199219,0.442212164402008,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779417991638,0.7275275588035583,0.7275275588035583,1.0,1.0,-1.4885042905807495,0.6303642392158508,0.8581401109695435,0.2814529240131378,0.0,0.0,0.7042877674102783,76.3783950805664,108.0,-86.36431121826172,-17585.2578125,380.6444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96875,18000.0,0.0,0.0,0.4078401625156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870871365070343,0.870880126953125,-8.755543603911065e-06,0.0,0.0004139059165026,0.0,0.0,93.1094741821289,0.0,0.0,0.0,0.5166962146759033,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195718720555305,-2644.77392578125,304.1478881835937,0.7154521346092224,0.1854497343301773,0.1690693497657776,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368692636489868,0.050000000745058,0.0499699525535106,293.2301330566406,297.1499938964844,293.1499938964844,0.3454419374465942,-4778.27587890625,304.15777587890625,0.9486666917800904,0.4344870150089264,0.3052217066287994,293.10333251953125,297.1499938964844,293.1499938964844,0.4285898506641388,-7675.81103515625,304.1343078613281,0.9990000128746032,0.5682543516159058,0.4912274777889251,293.19195556640625,297.1499938964844,293.1499938964844,0.0138795170933008,-3618.778076171875,303.8400573730469,0.4368692636489868,0.050000000745058,0.2370359450578689,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9395751953125,291.1968994140625,1.0,0.3325557112693786,0.727322518825531,0.727322518825531,1.0,1.0,-1.5032398700714111,0.637050449848175,0.8661894798278809,0.2850630581378937,0.0,0.0,0.7057079076766968,79.80975341796875,108.0,-115.33014678955078,-17671.5703125,396.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848937988281,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.76171875,18000.0,0.0,0.0,0.4048004150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648250699043274,0.8648337125778198,-8.649930350657087e-06,0.0,0.0004108209686819,0.0,0.0,91.30540466308594,0.0,0.0,0.0,0.5138782858848572,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202884316444397,-2658.50341796875,304.14697265625,0.7086718678474426,0.1854723393917083,0.1692414879798889,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309597015380859,0.050000000745058,0.0501237660646438,293.231689453125,297.1499938964844,293.1499938964844,0.3459557294845581,-4785.17724609375,304.15545654296875,0.9372547268867492,0.4331674575805664,0.3044279813766479,293.12335205078125,297.1499938964844,293.1499938964844,0.4450775682926178,-7921.45849609375,304.107177734375,0.9990000128746032,0.5649232268333435,0.505861222743988,293.193603515625,297.1499938964844,293.1499938964844,0.0139939850196242,-3641.6103515625,303.8268127441406,0.4309597015380859,0.050000000745058,0.2377655655145645,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419677734375,1.0,0.3389993607997894,0.7268919348716736,0.7268919348716736,1.0,1.0,-1.5211188793182373,0.6451327204704285,0.8759862184524536,0.2894207239151001,0.0,0.0,0.7111334800720215,84.03484344482422,111.0,-133.5955047607422,-17813.330078125,417.2894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08984375,18000.0,0.0,0.0,0.4022006392478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679279088973999,0.8679365515708923,-8.639910447527654e-06,0.0,0.0004081825027242,0.0,0.0,91.72368621826172,0.0,0.0,0.0,0.5150201916694641,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214487105607986,-2680.631591796875,304.1460876464844,0.6976322531700134,0.1854250133037567,0.1694783717393875,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224159121513366,0.050000000745058,0.0503829829394817,293.23468017578125,297.1499938964844,293.1499938964844,0.3463772535324096,-4791.44091796875,304.1530456542969,0.9187561869621276,0.4304921925067901,0.3027698993682861,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584980487823,-8305.658203125,304.0781555175781,0.9990000128746032,0.5542911291122437,0.5278099775314331,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564793884754,-3676.5224609375,303.79296875,0.4224159121513366,0.050000000745058,0.2389951795339584,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486711680889129,0.7260306477546692,0.7260306477546692,1.0,1.0,-1.5476489067077637,0.6570354104042053,0.8906134366989136,0.2960285246372223,0.0,0.0,0.7300662994384766,91.10401916503906,114.0,-118.0161361694336,-18101.91015625,450.3181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.673828125,18000.0,0.0,0.0,0.398766815662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974257707595825,0.897434651851654,-8.884800081432331e-06,0.0,0.0004046976391691,0.0,0.0,98.53085327148438,0.0,0.0,0.0,0.5275332927703857,4.0,0.0,1.0
