time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214487105607986,-2680.631591796875,304.1460876464844,0.6976322531700134,0.1854250133037567,0.1694783717393875,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224159121513366,0.050000000745058,0.0503829829394817,293.23468017578125,297.1499938964844,293.1499938964844,0.3463772535324096,-4791.44091796875,304.1530456542969,0.9187561869621276,0.4304921925067901,0.3027698993682861,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584980487823,-8305.658203125,304.0781555175781,0.9990000128746032,0.5542911291122437,0.5278099775314331,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564793884754,-3676.5224609375,303.79296875,0.4224159121513366,0.050000000745058,0.2389951795339584,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486711680889129,0.7260306477546692,0.7260306477546692,1.0,1.0,-1.5476489067077637,0.6570354104042053,0.8906134366989136,0.2960285246372223,0.0,0.0,0.7300662994384766,91.10401916503906,114.0,-118.0161361694336,-18101.91015625,450.3181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.673828125,18000.0,0.0,0.0,0.398766815662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974257707595825,0.897434651851654,-8.884800081432331e-06,0.0,0.0004046976391691,0.0,0.0,98.53085327148438,0.0,0.0,0.0,0.5275332927703857,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216398105025291,-2683.884765625,304.1471252441406,0.684600293636322,0.1851853877305984,0.1696315556764602,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133710861206054,0.050000000745058,0.0507196150720119,293.2376708984375,297.1499938964844,293.1499938964844,0.3442666530609131,-4767.6279296875,304.1557006835937,0.8991537094116211,0.4277422428131103,0.3011348843574524,293.2154541015625,297.1499938964844,293.1499938964844,0.4654047787189483,-8200.375,304.1122741699219,0.9810020923614502,0.5461319088935852,0.519665539264679,293.20660400390625,297.1499938964844,293.1499938964844,0.014225092716515,-3691.019287109375,303.75543212890625,0.4133710861206054,0.050000000745058,0.2405920177698135,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.8415222167969,291.0540771484375,1.0,0.3556673526763916,0.7251694202423096,0.7251694202423096,1.0,1.0,-1.5383379459381104,0.6525371670722961,0.8858007788658142,0.2935798466205597,0.0,0.0,0.7447908520698547,99.4553451538086,117.0,-19.89115524291992,-18109.982421875,466.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.5625,18000.0,0.0,0.0,0.3973264992237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349750876426696,0.9349843859672546,-9.297618817072362e-06,0.0,0.0004032358992844,0.0,0.0,108.48918151855467,0.0,0.0,0.0,0.5439326167106628,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216398105025291,-2683.884765625,304.1471252441406,0.684600293636322,0.1851853877305984,0.1696315556764602,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133710861206054,0.050000000745058,0.0507196150720119,293.2376708984375,297.1499938964844,293.1499938964844,0.3442666530609131,-4767.6279296875,304.1557006835937,0.8991537094116211,0.4277422428131103,0.3011348843574524,293.2154541015625,297.1499938964844,293.1499938964844,0.4654047787189483,-8200.375,304.1122741699219,0.9810020923614502,0.5461319088935852,0.519665539264679,293.20660400390625,297.1499938964844,293.1499938964844,0.014225092716515,-3691.019287109375,303.75543212890625,0.4133710861206054,0.050000000745058,0.2405920177698135,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.8415222167969,291.0540771484375,1.0,0.3556673526763916,0.7251694202423096,0.7251694202423096,1.0,1.0,-1.5383379459381104,0.6525371670722961,0.8858007788658142,0.2935798466205597,0.0,0.0,0.7447908520698547,99.4553451538086,117.0,-19.89115524291992,-18109.982421875,466.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.5625,18000.0,0.0,0.0,0.3973264992237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349750876426696,0.9349843859672546,-9.297618817072362e-06,0.0,0.0004032358992844,0.0,0.0,108.48918151855467,0.0,0.0,0.0,0.5439326167106628,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853508234024,-2678.836669921875,304.14849853515625,0.675489604473114,0.1848314851522445,0.1695643365383148,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075724482536316,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411523401737213,-4732.4404296875,304.158935546875,0.8858625888824463,0.4248107373714447,0.2993135154247284,293.2279968261719,297.1499938964844,293.1499938964844,0.4611335098743438,-8130.47607421875,304.1316223144531,0.9670081734657288,0.541906476020813,0.5152996182441711,293.21337890625,297.1499938964844,293.1499938964844,0.0142174009233713,-3692.47021484375,303.717529296875,0.4075724482536316,0.050000000745058,0.2418042868375778,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610597550868988,0.7241999506950378,0.7241999506950378,1.0,1.0,-1.5325911045074463,0.6496737003326416,0.8829174041748047,0.2919125556945801,0.0,0.0,0.7535261511802673,105.8181381225586,120.0,13.85684871673584,-18043.26953125,480.30218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.998046875,18000.0,0.0,0.0,0.3969829380512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585264921188354,0.9585360884666444,-9.594298717274796e-06,0.0,0.0004028872353956,0.0,0.0,115.3525161743164,0.0,0.0,0.0,0.5546541213989258,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853508234024,-2678.836669921875,304.14849853515625,0.675489604473114,0.1848314851522445,0.1695643365383148,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075724482536316,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411523401737213,-4732.4404296875,304.158935546875,0.8858625888824463,0.4248107373714447,0.2993135154247284,293.2279968261719,297.1499938964844,293.1499938964844,0.4611335098743438,-8130.47607421875,304.1316223144531,0.9670081734657288,0.541906476020813,0.5152996182441711,293.21337890625,297.1499938964844,293.1499938964844,0.0142174009233713,-3692.47021484375,303.717529296875,0.4075724482536316,0.050000000745058,0.2418042868375778,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610597550868988,0.7241999506950378,0.7241999506950378,1.0,1.0,-1.5325911045074463,0.6496737003326416,0.8829174041748047,0.2919125556945801,0.0,0.0,0.7535261511802673,105.8181381225586,120.0,13.85684871673584,-18043.26953125,480.30218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.998046875,18000.0,0.0,0.0,0.3969829380512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585264921188354,0.9585360884666444,-9.594298717274796e-06,0.0,0.0004028872353956,0.0,0.0,115.3525161743164,0.0,0.0,0.0,0.5546541213989258,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211406365036964,-2674.098876953125,304.1493835449219,0.6686476469039917,0.1845163106918335,0.1694671809673309,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379816114902496,-4696.92138671875,304.1612243652344,0.8754276633262634,0.4218038618564605,0.2973910272121429,293.2323608398437,297.1499938964844,293.1499938964844,0.4582181274890899,-8084.076171875,304.1424560546875,0.9558275938034058,0.5390361547470093,0.512585461139679,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933355480432,-3691.736572265625,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654190003871918,0.7232304811477661,0.7232304811477661,1.0,1.0,-1.5283373594284058,0.6474900245666504,0.8808472752571106,0.2906285226345062,0.0,0.0,0.7604362964630127,110.98882293701172,123.0,20.840654373168945,-17965.435546875,491.2888793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.201171875,18000.0,0.0,0.0,0.3973405361175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763293862342834,0.9763391613960266,-9.81708672043169e-06,0.0,0.0004032501310575,0.0,0.0,120.68836975097656,0.0,0.0,0.0,0.5627478361129761,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211406365036964,-2674.098876953125,304.1493835449219,0.6686476469039917,0.1845163106918335,0.1694671809673309,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379816114902496,-4696.92138671875,304.1612243652344,0.8754276633262634,0.4218038618564605,0.2973910272121429,293.2323608398437,297.1499938964844,293.1499938964844,0.4582181274890899,-8084.076171875,304.1424560546875,0.9558275938034058,0.5390361547470093,0.512585461139679,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933355480432,-3691.736572265625,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654190003871918,0.7232304811477661,0.7232304811477661,1.0,1.0,-1.5283373594284058,0.6474900245666504,0.8808472752571106,0.2906285226345062,0.0,0.0,0.7604362964630127,110.98882293701172,123.0,20.840654373168945,-17965.435546875,491.2888793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.201171875,18000.0,0.0,0.0,0.3973405361175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763293862342834,0.9763391613960266,-9.81708672043169e-06,0.0,0.0004032501310575,0.0,0.0,120.68836975097656,0.0,0.0,0.0,0.5627478361129761,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210274770855903,-2671.923583984375,304.14971923828125,0.66578209400177,0.1843768805265426,0.1694241464138031,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816582202911,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363716304302215,-4678.95458984375,304.162109375,0.8708978891372681,0.4202805757522583,0.2964062392711639,293.2332763671875,297.1499938964844,293.1499938964844,0.4569294154644012,-8064.16455078125,304.1461486816406,0.9509108066558838,0.5378129482269287,0.5114773511886597,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768483445048,-3690.723876953125,303.66180419921875,0.4014816582202911,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985717773437,1.0,0.3673250079154968,0.7227457761764526,0.7227457761764526,1.0,1.0,-1.5264060497283936,0.6464869976043701,0.8799190521240234,0.2900370657444,0.0,0.0,0.7631760835647583,113.2772979736328,123.0,21.301294326782227,-17925.822265625,496.1018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.205078125,18000.0,0.0,0.0,0.3976960182189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834827184677124,0.9834926128387452,-9.907872481562665e-06,0.0,0.0004036109021399,0.0,0.0,122.8828353881836,0.0,0.0,0.0,0.5660058856010437,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209195852279663,-2669.856201171875,304.14996337890625,0.6631847620010376,0.1842468380928039,0.1693850010633468,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083472251892,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347468376159668,-4660.85107421875,304.1628723144531,0.8667009472846985,0.4187446534633636,0.2954082787036896,293.2337646484375,297.1499938964844,293.1499938964844,0.4556854963302612,-8045.28759765625,304.14910888671875,0.946319043636322,0.5366637706756592,0.5104520320892334,293.2238464355469,297.1499938964844,293.1499938964844,0.0141581082716584,-3689.380615234375,303.6434936523437,0.3998083472251892,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9131164550781,291.1058654785156,1.0,0.369092732667923,0.7223844528198242,0.7223844528198242,1.0,1.0,-1.524523138999939,0.6455338597297668,0.8789893388748169,0.2894863188266754,0.0,0.0,0.7654551267623901,115.42086791992188,126.0,21.068931579589844,-17887.125,500.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6015625,18000.0,0.0,0.0,0.3981278836727142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895732402801514,0.9895832538604736,-9.986137229134329e-06,0.0,0.0004040492058265,0.0,0.0,124.77786254882812,0.0,0.0,0.0,0.5687841773033142,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121834158897,-2665.896484375,304.1502990722656,0.6585975289344788,0.1840066462755203,0.1693150252103805,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314473628997803,-4624.13525390625,304.1640625,0.8590659499168396,0.4156336486339569,0.2933758795261383,293.23394775390625,297.1499938964844,293.1499938964844,0.4532441794872284,-8009.03955078125,304.1534118652344,0.9378910660743712,0.5344988703727722,0.5085428953170776,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148315742611,-3685.814208984375,303.6070251464844,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723072409629822,0.7216618061065674,0.7216618061065674,1.0,1.0,-1.5208040475845337,0.6436522006988525,0.8771517872810364,0.2884018719196319,0.0,0.0,0.7686226963996887,119.37918853759766,129.0,20.607410430908203,-17813.0546875,508.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.399116188287735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986947178840636,0.9987047910690308,-1.0106361514772289e-05,0.0,0.0004050521820317,0.0,0.0,127.67433166503906,0.0,0.0,0.0,0.572955310344696,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121834158897,-2665.896484375,304.1502990722656,0.6585975289344788,0.1840066462755203,0.1693150252103805,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314473628997803,-4624.13525390625,304.1640625,0.8590659499168396,0.4156336486339569,0.2933758795261383,293.23394775390625,297.1499938964844,293.1499938964844,0.4532441794872284,-8009.03955078125,304.1534118652344,0.9378910660743712,0.5344988703727722,0.5085428953170776,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148315742611,-3685.814208984375,303.6070251464844,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723072409629822,0.7216618061065674,0.7216618061065674,1.0,1.0,-1.5208040475845337,0.6436522006988525,0.8771517872810364,0.2884018719196319,0.0,0.0,0.7686226963996887,119.37918853759766,129.0,20.607410430908203,-17813.0546875,508.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.399116188287735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986947178840636,0.9987047910690308,-1.0106361514772289e-05,0.0,0.0004050521820317,0.0,0.0,127.67433166503906,0.0,0.0,0.0,0.572955310344696,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011755228042,-2661.87939453125,304.15057373046875,0.6545934677124023,0.1837828010320663,0.1692506670951843,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280599117279053,-4586.44140625,304.1650085449219,0.852165937423706,0.4124673306941986,0.2912966012954712,293.2336120605469,297.1499938964844,293.1499938964844,0.4507830739021301,-7973.2529296875,304.1563415527344,0.9302341341972352,0.5324392318725586,0.5067377090454102,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642495825886,-3681.067138671875,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752106428146362,0.7209391593933105,0.7209391593933105,1.0,1.0,-1.5170754194259644,0.6417658925056458,0.8753095269203186,0.2873167395591736,0.0,0.0,0.7697681188583374,123.0273208618164,132.0,21.03507804870605,-17743.017578125,515.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001155793666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003604292869568,1.0036144256591797,-1.0176579053222667e-05,0.0,0.0004060664505232,0.0,0.0,129.29917907714844,0.0,0.0,0.0,0.575214684009552,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011755228042,-2661.87939453125,304.15057373046875,0.6545934677124023,0.1837828010320663,0.1692506670951843,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280599117279053,-4586.44140625,304.1650085449219,0.852165937423706,0.4124673306941986,0.2912966012954712,293.2336120605469,297.1499938964844,293.1499938964844,0.4507830739021301,-7973.2529296875,304.1563415527344,0.9302341341972352,0.5324392318725586,0.5067377090454102,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642495825886,-3681.067138671875,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752106428146362,0.7209391593933105,0.7209391593933105,1.0,1.0,-1.5170754194259644,0.6417658925056458,0.8753095269203186,0.2873167395591736,0.0,0.0,0.7697681188583374,123.0273208618164,132.0,21.03507804870605,-17743.017578125,515.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001155793666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003604292869568,1.0036144256591797,-1.0176579053222667e-05,0.0,0.0004060664505232,0.0,0.0,129.29917907714844,0.0,0.0,0.0,0.575214684009552,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887672662735,-2634.251708984375,304.1529235839844,0.6487632393836975,0.1815980523824691,0.1677721440792083,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229677379131317,-4528.93994140625,304.1685485839844,0.8442506790161133,0.4073098003864288,0.2880964875221252,293.2425537109375,297.1499938964844,293.1499938964844,0.4465246498584747,-7911.25244140625,304.1614074707031,0.9214420914649964,0.5284871459007263,0.5035303831100464,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056500047445,-3663.150390625,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0125732421875,291.1600952148437,1.0,0.3777351081371307,0.7202171087265015,0.7202171087265015,1.0,1.0,-1.5086861848831177,0.6377459764480591,0.8709401488304138,0.2850933372974396,0.0,0.0,0.7674643993377686,126.82256317138672,120.0,34.42223358154297,-17632.5625,520.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.4008955657482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003161907196045,1.0031721591949463,-1.0186525287281256e-05,0.0,0.0004068580456078,0.0,0.0,129.30027770996094,0.0,0.0,0.0,0.5750131011009216,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887672662735,-2634.251708984375,304.1529235839844,0.6487632393836975,0.1815980523824691,0.1677721440792083,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229677379131317,-4528.93994140625,304.1685485839844,0.8442506790161133,0.4073098003864288,0.2880964875221252,293.2425537109375,297.1499938964844,293.1499938964844,0.4465246498584747,-7911.25244140625,304.1614074707031,0.9214420914649964,0.5284871459007263,0.5035303831100464,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056500047445,-3663.150390625,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0125732421875,291.1600952148437,1.0,0.3777351081371307,0.7202171087265015,0.7202171087265015,1.0,1.0,-1.5086861848831177,0.6377459764480591,0.8709401488304138,0.2850933372974396,0.0,0.0,0.7674643993377686,126.82256317138672,120.0,34.42223358154297,-17632.5625,520.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.4008955657482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003161907196045,1.0031721591949463,-1.0186525287281256e-05,0.0,0.0004068580456078,0.0,0.0,129.30027770996094,0.0,0.0,0.0,0.5750131011009216,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695823669433,-2610.080810546875,304.15411376953125,0.6487147212028503,0.1806203573942184,0.1666347384452819,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178654611110687,-4471.45849609375,304.1708068847656,0.8432138562202454,0.4032663106918335,0.2851026654243469,293.24468994140625,297.1499938964844,293.1499938964844,0.4421513974666595,-7848.39794921875,304.164794921875,0.921741783618927,0.525701642036438,0.500649631023407,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788254603743,-3631.971435546875,303.4408264160156,0.3920195400714874,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699157714844,291.1925048828125,1.0,0.3749728500843048,0.7194951176643372,0.7194951176643372,1.0,1.0,-1.4998725652694702,0.6335411667823792,0.8663313388824463,0.2827481031417846,0.0,0.0,0.7599149942398071,125.2075653076172,108.0,41.49121856689453,-17498.0,511.0892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011381268501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923747777938844,0.9923848509788512,-1.0081192158395424e-05,0.0,0.0004071042058058,0.0,0.0,126.18633270263672,0.0,0.0,0.0,0.5701884031295776,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695823669433,-2610.080810546875,304.15411376953125,0.6487147212028503,0.1806203573942184,0.1666347384452819,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178654611110687,-4471.45849609375,304.1708068847656,0.8432138562202454,0.4032663106918335,0.2851026654243469,293.24468994140625,297.1499938964844,293.1499938964844,0.4421513974666595,-7848.39794921875,304.164794921875,0.921741783618927,0.525701642036438,0.500649631023407,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788254603743,-3631.971435546875,303.4408264160156,0.3920195400714874,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699157714844,291.1925048828125,1.0,0.3749728500843048,0.7194951176643372,0.7194951176643372,1.0,1.0,-1.4998725652694702,0.6335411667823792,0.8663313388824463,0.2827481031417846,0.0,0.0,0.7599149942398071,125.2075653076172,108.0,41.49121856689453,-17498.0,511.0892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011381268501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923747777938844,0.9923848509788512,-1.0081192158395424e-05,0.0,0.0004071042058058,0.0,0.0,126.18633270263672,0.0,0.0,0.0,0.5701884031295776,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171789169311523,-2601.087158203125,304.1542663574219,0.650445818901062,0.1803307235240936,0.1662420332431793,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753606498241,293.2732849121094,297.1499938964844,293.1499938964844,0.3155137896537781,-4445.0673828125,304.1712951660156,0.8447023034095764,0.401416540145874,0.2837216556072235,293.24462890625,297.1499938964844,293.1499938964844,0.4401969909667969,-7820.63037109375,304.1656494140625,0.9245765209197998,0.5245168805122375,0.4993955194950104,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494442656636,-3613.488525390625,303.4134216308594,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723468780517578,0.7191341519355774,0.7191341519355774,1.0,1.0,-1.4956213235855105,0.6315109133720398,0.8641104102134705,0.2816155850887298,0.0,0.0,0.7548258304595947,122.86668395996094,108.0,40.193389892578125,-17426.2109375,502.5999145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.84765625,18000.0,0.0,0.0,0.400995671749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834496974945068,0.9834597110748292,-9.98519408312859e-06,0.0,0.000406959617976,0.0,0.0,123.565673828125,0.0,0.0,0.0,0.5661942362785339,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167536228895187,-2593.30322265625,304.1542358398437,0.6530330181121826,0.1801130175590515,0.1659039855003357,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132519721984863,-4419.724609375,304.1715393066406,0.847173810005188,0.3996191620826721,0.28236985206604,293.244140625,297.1499938964844,293.1499938964844,0.4383671283721924,-7794.7900390625,304.1661376953125,0.9287456274032592,0.5234113931655884,0.4982055127620697,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152770042419,-3594.0400390625,303.3873596191406,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690870702266693,0.7188132405281067,0.7188132405281067,1.0,1.0,-1.491358757019043,0.6294852495193481,0.8618735074996948,0.2804912328720093,0.0,0.0,0.7490799427032471,119.83189392089844,96.0,37.00624847412109,-17351.923828125,492.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.80078125,18000.0,0.0,0.0,0.4006558656692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726258516311646,0.9726357460021972,-9.86611303233076e-06,0.0,0.000406614766689,0.0,0.0,120.4077606201172,0.0,0.0,0.0,0.5613524317741394,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432621836662,-2580.35302734375,304.1540222167969,0.6604403257369995,0.1798174679279327,0.1653209179639816,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376091957092,-4371.4482421875,304.1715393066406,0.8546600937843323,0.3961010873317718,0.2796950936317444,293.2425231933594,297.1499938964844,293.1499938964844,0.4350337088108063,-7748.064453125,304.1662902832031,0.9403918385505676,0.5213569402694702,0.4959396719932556,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408534944057,-3553.644775390625,303.33795166015625,0.4016628265380859,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610920011997223,0.7181714177131653,0.7181714177131653,1.0,1.0,-1.4827067852020264,0.6253795027732849,0.8573272824287415,0.2782165110111236,0.0,0.0,0.7361876368522644,112.25375366210938,84.0,27.799110412597656,-17196.568359375,468.2385864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993425965309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465329647064208,0.946542501449585,-9.576198863214811e-06,0.0,0.000405281985877,0.0,0.0,112.96822357177734,0.0,0.0,0.0,0.5497168898582458,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432621836662,-2580.35302734375,304.1540222167969,0.6604403257369995,0.1798174679279327,0.1653209179639816,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089376091957092,-4371.4482421875,304.1715393066406,0.8546600937843323,0.3961010873317718,0.2796950936317444,293.2425231933594,297.1499938964844,293.1499938964844,0.4350337088108063,-7748.064453125,304.1662902832031,0.9403918385505676,0.5213569402694702,0.4959396719932556,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408534944057,-3553.644775390625,303.33795166015625,0.4016628265380859,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610920011997223,0.7181714177131653,0.7181714177131653,1.0,1.0,-1.4827067852020264,0.6253795027732849,0.8573272824287415,0.2782165110111236,0.0,0.0,0.7361876368522644,112.25375366210938,84.0,27.799110412597656,-17196.568359375,468.2385864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993425965309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465329647064208,0.946542501449585,-9.576198863214811e-06,0.0,0.000405281985877,0.0,0.0,112.96822357177734,0.0,0.0,0.0,0.5497168898582458,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752969741821,-2570.075927734375,304.15362548828125,0.670642614364624,0.1796437203884124,0.1648124009370803,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048464059829712,-4325.701171875,304.1711730957031,0.8653126358985901,0.3926212191581726,0.277019202709198,293.2403869628906,297.1499938964844,293.1499938964844,0.4320856630802154,-7707.0703125,304.165771484375,0.9554701447486876,0.5194434523582458,0.4937698543071747,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662819042801,-3512.614013671875,303.2907409667969,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516210913658142,0.7175295948982239,0.7175295948982239,1.0,1.0,-1.4738925695419312,0.6212030053138733,0.8526896238327026,0.275906890630722,0.0,0.0,0.7222550511360168,103.33136749267578,72.0,17.595109939575195,-17033.97265625,440.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971545696258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165011644363404,0.9165104031562804,-9.244537068298088e-06,0.0,0.000403061392717,0.0,0.0,104.76579284667967,0.0,0.0,0.0,0.5364128351211548,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752969741821,-2570.075927734375,304.15362548828125,0.670642614364624,0.1796437203884124,0.1648124009370803,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048464059829712,-4325.701171875,304.1711730957031,0.8653126358985901,0.3926212191581726,0.277019202709198,293.2403869628906,297.1499938964844,293.1499938964844,0.4320856630802154,-7707.0703125,304.165771484375,0.9554701447486876,0.5194434523582458,0.4937698543071747,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662819042801,-3512.614013671875,303.2907409667969,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516210913658142,0.7175295948982239,0.7175295948982239,1.0,1.0,-1.4738925695419312,0.6212030053138733,0.8526896238327026,0.275906890630722,0.0,0.0,0.7222550511360168,103.33136749267578,72.0,17.595109939575195,-17033.97265625,440.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971545696258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165011644363404,0.9165104031562804,-9.244537068298088e-06,0.0,0.000403061392717,0.0,0.0,104.76579284667967,0.0,0.0,0.0,0.5364128351211548,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.11501956731081,-2561.91162109375,304.1531677246094,0.6837007999420166,0.1795499175786972,0.1643530279397964,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009341657161712,-4281.9423828125,304.1706237792969,0.8792629837989807,0.3891434073448181,0.27432581782341,293.238037109375,297.1499938964844,293.1499938964844,0.4294768273830414,-7671.01904296875,304.16485595703125,0.972786545753479,0.517630398273468,0.4916697740554809,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966696068644,-3471.829833984375,303.2445678710937,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530822753906,1.0,0.3410578966140747,0.7169166207313538,0.7169166207313538,1.0,1.0,-1.4649792909622192,0.6169914603233337,0.8479878306388855,0.2735851407051086,0.0,0.0,0.7081367373466492,93.59725952148438,60.0,8.125687599182129,-16866.6328125,411.7765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.849609375,18000.0,0.0,0.0,0.3941076099872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847537040710449,0.8847625851631165,-8.89989678398706e-06,0.0,0.0003999691398348,0.0,0.0,96.53474426269533,0.0,0.0,0.0,0.522467851638794,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.11501956731081,-2561.91162109375,304.1531677246094,0.6837007999420166,0.1795499175786972,0.1643530279397964,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009341657161712,-4281.9423828125,304.1706237792969,0.8792629837989807,0.3891434073448181,0.27432581782341,293.238037109375,297.1499938964844,293.1499938964844,0.4294768273830414,-7671.01904296875,304.16485595703125,0.972786545753479,0.517630398273468,0.4916697740554809,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966696068644,-3471.829833984375,303.2445678710937,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530822753906,1.0,0.3410578966140747,0.7169166207313538,0.7169166207313538,1.0,1.0,-1.4649792909622192,0.6169914603233337,0.8479878306388855,0.2735851407051086,0.0,0.0,0.7081367373466492,93.59725952148438,60.0,8.125687599182129,-16866.6328125,411.7765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.849609375,18000.0,0.0,0.0,0.3941076099872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847537040710449,0.8847625851631165,-8.89989678398706e-06,0.0,0.0003999691398348,0.0,0.0,96.53474426269533,0.0,0.0,0.0,0.522467851638794,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146522164344787,-2555.407470703125,304.1527404785156,0.6998459100723267,0.1795128732919693,0.163931056857109,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476346492767,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971559762954712,-4239.6298828125,304.1700439453125,0.8969563841819763,0.3856501877307892,0.2716101109981537,293.235595703125,297.1499938964844,293.1499938964844,0.4271524548530578,-7639.0341796875,304.1637878417969,0.9910484552383424,0.5158972144126892,0.4896296858787536,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340478166937,-3431.614990234375,303.1987609863281,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296306431293487,0.7163036465644836,0.7163036465644836,1.0,1.0,-1.45602548122406,0.6127650141716003,0.8432604670524597,0.2712595164775848,0.0,0.0,0.6944825649261475,83.38410949707031,48.0,0.3609391748905182,-16696.970703125,381.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.39027139544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531978130340576,0.8532063961029053,-8.565081770939287e-06,0.0,0.000396075862227,0.0,0.0,88.80248260498047,0.0,0.0,0.0,0.5087399482727051,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146522164344787,-2555.407470703125,304.1527404785156,0.6998459100723267,0.1795128732919693,0.163931056857109,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476346492767,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971559762954712,-4239.6298828125,304.1700439453125,0.8969563841819763,0.3856501877307892,0.2716101109981537,293.235595703125,297.1499938964844,293.1499938964844,0.4271524548530578,-7639.0341796875,304.1637878417969,0.9910484552383424,0.5158972144126892,0.4896296858787536,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340478166937,-3431.614990234375,303.1987609863281,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296306431293487,0.7163036465644836,0.7163036465644836,1.0,1.0,-1.45602548122406,0.6127650141716003,0.8432604670524597,0.2712595164775848,0.0,0.0,0.6944825649261475,83.38410949707031,48.0,0.3609391748905182,-16696.970703125,381.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.39027139544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531978130340576,0.8532063961029053,-8.565081770939287e-06,0.0,0.000396075862227,0.0,0.0,88.80248260498047,0.0,0.0,0.0,0.5087399482727051,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144968569278717,-2552.681640625,304.15252685546875,0.7089804410934448,0.1795130372047424,0.1637360155582428,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953028678894043,-4218.84423828125,304.1697692871094,0.9072927832603456,0.3838965892791748,0.2702464759349823,293.23419189453125,297.1499938964844,293.1499938964844,0.4252917170524597,-7612.3544921875,304.16473388671875,0.9990000128746032,0.5150852799415588,0.4878080785274505,293.2743225097656,297.1499938964844,293.1499938964844,0.0122070843353867,-3411.98583984375,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236121833324432,0.7159970998764038,0.7159970998764038,1.0,1.0,-1.4505932331085205,0.6102063059806824,0.8403869867324829,0.269909918308258,0.0,0.0,0.6879550218582153,78.25214385986328,48.0,-2.0805094242095947,-16605.0703125,366.3952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.673828125,18000.0,0.0,0.0,0.388090968132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379413485527039,0.8379497528076172,-8.406306733377278e-06,0.0,0.0003938630106858,0.0,0.0,85.22319030761719,0.0,0.0,0.0,0.5021535754203796,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142940893769264,-2548.9072265625,304.1524353027344,0.7160851955413818,0.1795498132705688,0.1636118292808532,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932321727275848,-4195.29833984375,304.1699523925781,0.9160224795341492,0.382158875465393,0.2689259350299835,293.2264099121094,297.1499938964844,293.1499938964844,0.4114709198474884,-7405.9296875,304.1872863769531,0.9990000128746032,0.5155327916145325,0.4740767776966095,293.2745361328125,297.1499938964844,293.1499938964844,0.012093030847609,-3393.3115234375,303.1545715332031,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.3170090317726135,0.7157092690467834,0.7157092690467834,1.0,1.0,-1.431342840194702,0.6013790369033813,0.8299638032913208,0.2652254700660705,0.0,0.0,0.6801537275314331,74.13645935058594,36.0,23.343902587890625,-16413.49609375,346.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.810546875,18000.0,0.0,0.0,0.3856609463691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225325345993042,0.8225407600402832,-8.25209826871287e-06,0.0,0.0003913968394044,0.0,0.0,81.74174499511719,0.0,0.0,0.0,0.495494395494461,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125316098332405,-2515.961181640625,304.1546936035156,0.7297344207763672,0.1774378269910812,0.1622144281864166,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880136966705322,-4134.9912109375,304.1719665527344,0.9371688961982728,0.3785924017429352,0.2662449181079864,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.40869140625,304.230712890625,0.9990000128746032,0.5226748585700989,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342861533164,-3346.183349609375,303.1199951171875,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025326430797577,0.7151334881782532,0.7151334881782532,1.0,1.0,-1.3864846229553225,0.5809637308120728,0.8055208921432495,0.2541863322257995,0.0,0.0,0.6538425087928772,65.65412139892578,39.0,62.44247055053711,-15919.0673828125,306.15191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.13671875,18000.0,0.0,0.0,0.3795206844806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742494940757751,0.7742573618888855,-7.829227797628846e-06,0.0,0.0003851652436424,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.475306361913681,4.0,0.0,1.0
