time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125316098332405,-2515.961181640625,304.1546936035156,0.7297344207763672,0.1774378269910812,0.1622144281864166,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880136966705322,-4134.9912109375,304.1719665527344,0.9371688961982728,0.3785924017429352,0.2662449181079864,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.40869140625,304.230712890625,0.9990000128746032,0.5226748585700989,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342861533164,-3346.183349609375,303.1199951171875,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.32135009765625,1.0,0.3025326430797577,0.7151334881782532,0.7151334881782532,1.0,1.0,-1.3864846229553225,0.5809637308120728,0.8055208921432495,0.2541863322257995,0.0,0.0,0.6538425087928772,65.65412139892578,39.0,62.44247055053711,-15919.0673828125,306.15191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.13671875,18000.0,0.0,0.0,0.3795206844806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742494940757751,0.7742573618888855,-7.829227797628846e-06,0.0,0.0003851652436424,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.475306361913681,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092238053679466,-2455.283447265625,304.1585693359375,0.7362408638000488,0.1735610663890838,0.1586023420095443,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835834324359894,-4084.3427734375,304.1719665527344,0.9517999887466432,0.3749119341373443,0.2635611891746521,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345799326896667,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591863334178,-3315.509033203125,303.0878295898437,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924201190471649,0.7145577073097229,0.7145577073097229,1.0,1.0,-1.3509749174118042,0.5648680329322815,0.7861068844795227,0.2454100400209427,0.0,0.0,0.6250230669975281,59.97446823120117,57.0,34.28238677978516,-15414.9326171875,277.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.998046875,18000.0,0.0,0.0,0.3713256418704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119525671005249,0.7119598984718323,-7.284836556209484e-06,0.0,0.0003768483002204,0.0,0.0,60.12168884277344,0.0,0.0,0.0,0.4500716626644134,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092238053679466,-2455.283447265625,304.1585693359375,0.7362408638000488,0.1735610663890838,0.1586023420095443,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835834324359894,-4084.3427734375,304.1719665527344,0.9517999887466432,0.3749119341373443,0.2635611891746521,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345799326896667,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591863334178,-3315.509033203125,303.0878295898437,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924201190471649,0.7145577073097229,0.7145577073097229,1.0,1.0,-1.3509749174118042,0.5648680329322815,0.7861068844795227,0.2454100400209427,0.0,0.0,0.6250230669975281,59.97446823120117,57.0,34.28238677978516,-15414.9326171875,277.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.998046875,18000.0,0.0,0.0,0.3713256418704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119525671005249,0.7119598984718323,-7.284836556209484e-06,0.0,0.0003768483002204,0.0,0.0,60.12168884277344,0.0,0.0,0.0,0.4500716626644134,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073149666190147,-2421.156494140625,304.1587829589844,0.7335662841796875,0.1711353957653045,0.156011551618576,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807128727436065,-4052.718017578125,304.1693420410156,0.9499363303184508,0.3711089789867401,0.2609294056892395,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447448492050171,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124441847205,-3312.662109375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914574146270752,0.7144371867179871,0.7144371867179871,1.0,1.0,-1.3422061204910278,0.5609255433082581,0.7812806367874146,0.2431872636079788,0.0,0.0,0.6036901473999023,59.3907470703125,75.0,-39.059452056884766,-15113.6943359375,272.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.845703125,18000.0,0.0,0.0,0.3615413308143616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581052541732788,0.6581120491027832,-6.807862973801093e-06,0.0,0.0003669184807222,0.0,0.0,50.96541213989258,0.0,0.0,0.0,0.4286938011646271,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073149666190147,-2421.156494140625,304.1587829589844,0.7335662841796875,0.1711353957653045,0.156011551618576,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807128727436065,-4052.718017578125,304.1693420410156,0.9499363303184508,0.3711089789867401,0.2609294056892395,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447448492050171,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124441847205,-3312.662109375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914574146270752,0.7144371867179871,0.7144371867179871,1.0,1.0,-1.3422061204910278,0.5609255433082581,0.7812806367874146,0.2431872636079788,0.0,0.0,0.6036901473999023,59.3907470703125,75.0,-39.059452056884766,-15113.6943359375,272.86651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.845703125,18000.0,0.0,0.0,0.3615413308143616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581052541732788,0.6581120491027832,-6.807862973801093e-06,0.0,0.0003669184807222,0.0,0.0,50.96541213989258,0.0,0.0,0.0,0.4286938011646271,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072482094168663,-2421.58837890625,304.1559143066406,0.7246577143669128,0.1703826040029525,0.1551065891981125,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790935337543487,-4036.1669921875,304.1656188964844,0.9342801570892334,0.3672007024288177,0.2583272159099579,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.3349609375,304.16864013671875,0.9990000128746032,0.5487220287322998,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598084568977,-3331.1611328125,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152730941772,0.7143166065216064,0.7143166065216064,1.0,1.0,-1.356133222579956,0.5671528577804565,0.7889803647994995,0.246494859457016,0.0,0.0,0.5968711972236633,62.88250732421875,93.0,-95.99788665771484,-15091.7451171875,286.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.351536363363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319046020507812,0.6319111585617065,-6.54286623102962e-06,0.0,0.0003567647363524,0.0,0.0,46.64262008666992,0.0,0.0,0.0,0.4180631637573242,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072482094168663,-2421.58837890625,304.1559143066406,0.7246577143669128,0.1703826040029525,0.1551065891981125,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790935337543487,-4036.1669921875,304.1656188964844,0.9342801570892334,0.3672007024288177,0.2583272159099579,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.3349609375,304.16864013671875,0.9990000128746032,0.5487220287322998,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598084568977,-3331.1611328125,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152730941772,0.7143166065216064,0.7143166065216064,1.0,1.0,-1.356133222579956,0.5671528577804565,0.7889803647994995,0.246494859457016,0.0,0.0,0.5968711972236633,62.88250732421875,93.0,-95.99788665771484,-15091.7451171875,286.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.351536363363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319046020507812,0.6319111585617065,-6.54286623102962e-06,0.0,0.0003567647363524,0.0,0.0,46.64262008666992,0.0,0.0,0.0,0.4180631637573242,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076927334070205,-2430.623291015625,304.1540222167969,0.7185803651809692,0.1704867333173751,0.1551675945520401,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.278419017791748,-4029.4111328125,304.1640014648437,0.9226177930831908,0.3652048110961914,0.2570318579673767,293.0723571777344,297.1499938964844,293.1499938964844,0.3785769641399383,-6960.1484375,304.14215087890625,0.9990000128746032,0.5480266809463501,0.4447597861289978,293.266845703125,297.1499938964844,293.1499938964844,0.0117002315819263,-3344.07666015625,302.9819641113281,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026753664016723,0.7142563462257385,0.7142563462257385,1.0,1.0,-1.36976420879364,0.5732666850090027,0.7964975237846375,0.2497664988040924,0.0,0.0,0.5984178185462952,65.90660858154297,93.0,-110.7177276611328,-15172.8974609375,299.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1880187988281,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.478515625,18000.0,0.0,0.0,0.346962958574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294287443161011,0.6294352412223816,-6.494920398836257e-06,0.0,0.0003521233156789,0.0,0.0,46.11491012573242,0.0,0.0,0.0,0.4168269336223602,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083869040012359,-2444.20849609375,304.15203857421875,0.711583137512207,0.1708631217479705,0.1555114239454269,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744911670685,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.277762770652771,-4022.796142578125,304.16265869140625,0.9096331596374512,0.3631792068481445,0.2557366490364074,293.0902099609375,297.1499938964844,293.1499938964844,0.3941780924797058,-7198.072265625,304.115234375,0.9990000128746032,0.5455107688903809,0.4592990577220917,293.2679138183594,297.1499938964844,293.1499938964844,0.011747189797461,-3358.422607421875,302.95458984375,0.4516744911670685,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405334472656,1.0,0.3090076148509979,0.7139387130737305,0.7139387130737305,1.0,1.0,-1.3870275020599363,0.5809668898582458,0.8060606122016907,0.2538683414459228,0.0,0.0,0.6030917167663574,69.701416015625,111.0,-118.38673400878906,-15304.21875,315.9529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833190917969,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429292440414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335268020629883,0.6335332989692688,-6.49860521662049e-06,0.0,0.0003480295999906,0.0,0.0,46.55542755126953,0.0,0.0,0.0,0.4181217551231384,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104912310838699,-2484.27685546875,304.1478271484375,0.6957604289054871,0.172562837600708,0.1570476740598678,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763662338256836,-4008.3310546875,304.1607971191406,0.8835216760635376,0.3590360283851623,0.2531391978263855,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840771198272,-7771.04833984375,304.0628967285156,0.9990000128746032,0.5350516438484192,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118507063016295,-3389.284423828125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.7133035659790039,0.7133035659790039,1.0,1.0,-1.430431604385376,0.6004135012626648,0.8300181031227112,0.2642581462860107,0.0,0.0,0.6210231184959412,79.39851379394531,114.0,-120.3423843383789,-15687.3388671875,359.3816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327221393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660142183303833,0.6601488590240479,-6.65503148411517e-06,0.0,0.0003421468718443,0.0,0.0,50.273040771484375,0.0,0.0,0.0,0.4279628098011017,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104912310838699,-2484.27685546875,304.1478271484375,0.6957604289054871,0.172562837600708,0.1570476740598678,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763662338256836,-4008.3310546875,304.1607971191406,0.8835216760635376,0.3590360283851623,0.2531391978263855,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840771198272,-7771.04833984375,304.0628967285156,0.9990000128746032,0.5350516438484192,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118507063016295,-3389.284423828125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.7133035659790039,0.7133035659790039,1.0,1.0,-1.430431604385376,0.6004135012626648,0.8300181031227112,0.2642581462860107,0.0,0.0,0.6210231184959412,79.39851379394531,114.0,-120.3423843383789,-15687.3388671875,359.3816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327221393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660142183303833,0.6601488590240479,-6.65503148411517e-06,0.0,0.0003421468718443,0.0,0.0,50.273040771484375,0.0,0.0,0.0,0.4279628098011017,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134067401289939,-2537.981201171875,304.143798828125,0.6818075180053711,0.1754449605941772,0.1600436121225357,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211587905883789,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737742960453033,-3978.7734375,304.16168212890625,0.858367919921875,0.3548628985881805,0.2505542635917663,293.2138061523437,297.1499938964844,293.1499938964844,0.4401244223117828,-7861.775390625,304.0824584960937,0.9820516705513,0.5219584107398987,0.4977694153785705,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153540581464,-3409.419189453125,302.8251342773437,0.4211587905883789,0.050000000745058,0.2392016351222992,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361986577510834,0.7126684188842773,0.7126684188842773,1.0,1.0,-1.4384019374847412,0.6037508845329285,0.834650993347168,0.2664228677749634,0.0,0.0,0.6428850889205933,90.23636627197266,117.0,-37.60886001586914,-15897.6484375,389.6124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.943359375,18000.0,0.0,0.0,0.3347976803779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057490944862366,0.7057561278343201,-6.999614925007336e-06,0.0,0.0003397770633455,0.0,0.0,57.5477180480957,0.0,0.0,0.0,0.4456565678119659,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134067401289939,-2537.981201171875,304.143798828125,0.6818075180053711,0.1754449605941772,0.1600436121225357,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211587905883789,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737742960453033,-3978.7734375,304.16168212890625,0.858367919921875,0.3548628985881805,0.2505542635917663,293.2138061523437,297.1499938964844,293.1499938964844,0.4401244223117828,-7861.775390625,304.0824584960937,0.9820516705513,0.5219584107398987,0.4977694153785705,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153540581464,-3409.419189453125,302.8251342773437,0.4211587905883789,0.050000000745058,0.2392016351222992,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361986577510834,0.7126684188842773,0.7126684188842773,1.0,1.0,-1.4384019374847412,0.6037508845329285,0.834650993347168,0.2664228677749634,0.0,0.0,0.6428850889205933,90.23636627197266,117.0,-37.60886001586914,-15897.6484375,389.6124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.943359375,18000.0,0.0,0.0,0.3347976803779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057490944862366,0.7057561278343201,-6.999614925007336e-06,0.0,0.0003397770633455,0.0,0.0,57.5477180480957,0.0,0.0,0.0,0.4456565678119659,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.114216111600399,-2551.895751953125,304.14459228515625,0.6696116924285889,0.1758861392736435,0.161294475197792,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694205343723297,-3927.50146484375,304.1649780273437,0.8393660187721252,0.3505389094352722,0.2478549778461456,293.2373046875,297.1499938964844,293.1499938964844,0.4330006241798401,-7747.98876953125,304.1159973144531,0.9592437148094176,0.5155210494995117,0.4907785058021545,293.287109375,297.1499938964844,293.1499938964844,0.0118864187970757,-3407.28515625,302.76251220703125,0.4114534258842468,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771932601928,0.7116931080818176,0.7116931080818176,1.0,1.0,-1.4302542209625244,0.5998343825340271,0.8304197788238525,0.2641358971595764,0.0,0.0,0.6536328196525574,99.58992767333984,105.0,14.475485801696776,-15836.1259765625,408.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.93359375,18000.0,0.0,0.0,0.3347112834453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350998520851135,0.7351071238517761,-7.289662335097091e-06,0.0,0.0003396894026082,0.0,0.0,63.003021240234375,0.0,0.0,0.0,0.4578977525234222,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.114216111600399,-2551.895751953125,304.14459228515625,0.6696116924285889,0.1758861392736435,0.161294475197792,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694205343723297,-3927.50146484375,304.1649780273437,0.8393660187721252,0.3505389094352722,0.2478549778461456,293.2373046875,297.1499938964844,293.1499938964844,0.4330006241798401,-7747.98876953125,304.1159973144531,0.9592437148094176,0.5155210494995117,0.4907785058021545,293.287109375,297.1499938964844,293.1499938964844,0.0118864187970757,-3407.28515625,302.76251220703125,0.4114534258842468,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771932601928,0.7116931080818176,0.7116931080818176,1.0,1.0,-1.4302542209625244,0.5998343825340271,0.8304197788238525,0.2641358971595764,0.0,0.0,0.6536328196525574,99.58992767333984,105.0,14.475485801696776,-15836.1259765625,408.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.93359375,18000.0,0.0,0.0,0.3347112834453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350998520851135,0.7351071238517761,-7.289662335097091e-06,0.0,0.0003396894026082,0.0,0.0,63.003021240234375,0.0,0.0,0.0,0.4578977525234222,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030995011329,-2547.44091796875,304.1467590332031,0.6659621596336365,0.1755761504173278,0.1612207889556884,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649985253810882,-3875.64453125,304.1673583984375,0.832252025604248,0.3461696207523346,0.2448943704366684,293.2447509765625,297.1499938964844,293.1499938964844,0.4292414784431457,-7685.9580078125,304.13336181640625,0.9513299465179444,0.5117830038070679,0.4869185388088226,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746386677026,-3390.779296875,302.7005920410156,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224369049072,0.7107178568840027,0.7107178568840027,1.0,1.0,-1.42269766330719,0.5961535573005676,0.8265440464019775,0.2621007859706878,0.0,0.0,0.6631059050559998,102.10114288330078,93.0,24.93632698059082,-15737.35546875,410.6162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.4296875,18000.0,0.0,0.0,0.3359299898147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758175253868103,0.7581827640533447,-7.510779596486827e-06,0.0,0.0003409262280911,0.0,0.0,67.44942474365234,0.0,0.0,0.0,0.4675594270229339,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030995011329,-2547.44091796875,304.1467590332031,0.6659621596336365,0.1755761504173278,0.1612207889556884,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649985253810882,-3875.64453125,304.1673583984375,0.832252025604248,0.3461696207523346,0.2448943704366684,293.2447509765625,297.1499938964844,293.1499938964844,0.4292414784431457,-7685.9580078125,304.13336181640625,0.9513299465179444,0.5117830038070679,0.4869185388088226,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746386677026,-3390.779296875,302.7005920410156,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224369049072,0.7107178568840027,0.7107178568840027,1.0,1.0,-1.42269766330719,0.5961535573005676,0.8265440464019775,0.2621007859706878,0.0,0.0,0.6631059050559998,102.10114288330078,93.0,24.93632698059082,-15737.35546875,410.6162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.4296875,18000.0,0.0,0.0,0.3359299898147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758175253868103,0.7581827640533447,-7.510779596486827e-06,0.0,0.0003409262280911,0.0,0.0,67.44942474365234,0.0,0.0,0.0,0.4675594270229339,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136709600687027,-2541.152587890625,304.14794921875,0.6663640737533569,0.1751545220613479,0.1609183847904205,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096546173095703,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627317011356354,-3849.067626953125,304.1683349609375,0.8315643072128296,0.3440006077289581,0.2433640956878662,293.2460021972656,297.1499938964844,293.1499938964844,0.4276584386825561,-7660.58203125,304.1392517089844,0.951519787311554,0.5103346705436707,0.4854276478290558,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942459717392,-3377.854736328125,302.67071533203125,0.4096546173095703,0.050000000745058,0.2413566261529922,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444693386554718,0.7102302312850952,0.7102302312850952,1.0,1.0,-1.4185357093811035,0.5941402912139893,0.8243954181671143,0.2609922885894775,0.0,0.0,0.6669120788574219,101.39671325683594,93.0,24.881690979003903,-15682.71875,406.76165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.140625,18000.0,0.0,0.0,0.3368659019470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676312923431396,0.7676389217376709,-7.604434813401895e-06,0.0,0.0003418760607019,0.0,0.0,69.34468078613281,0.0,0.0,0.0,0.4715566039085388,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131848096847534,-2532.095458984375,304.1492004394531,0.6677657961845398,0.1746335923671722,0.160432368516922,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580682754516,0.050000000745058,0.0508188232779502,293.30450439453125,297.1499938964844,293.1499938964844,0.2604530751705169,-3822.348876953125,304.16912841796875,0.8322544097900391,0.341843843460083,0.2418147772550583,293.2464294433594,297.1499938964844,293.1499938964844,0.4261652827262878,-7637.109375,304.1438903808594,0.9536943435668944,0.5090378522872925,0.4840796291828155,293.297119140625,297.1499938964844,293.1499938964844,0.0116028795018792,-3362.77978515625,302.641357421875,0.4110580682754516,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888366699219,1.0,0.3422743678092956,0.7099576592445374,0.7099576592445374,1.0,1.0,-1.414047122001648,0.5920317769050598,0.8220153450965881,0.2598569393157959,0.0,0.0,0.6702494621276855,99.751220703125,81.0,24.774871826171875,-15627.8486328125,400.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.177734375,18000.0,0.0,0.0,0.3379401862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760403156280518,0.7760480046272278,-7.688244295422919e-06,0.0,0.0003429663192946,0.0,0.0,71.059814453125,0.0,0.0,0.0,0.4751195907592773,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120275035500526,-2510.6533203125,304.1513977050781,0.6735184788703918,0.1735623329877853,0.1592755913734436,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262810230255,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558046579360962,-3767.73681640625,304.1705017089844,0.8371047377586365,0.3375597596168518,0.2386762648820877,293.24578857421875,297.1499938964844,293.1499938964844,0.4231806993484497,-7591.39013671875,304.1508483886719,0.9626780152320862,0.5067209005355835,0.4816170930862427,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945873454213,-3327.0615234375,302.58416748046875,0.4161262810230255,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356824219226837,0.7094125747680664,0.7094125747680664,1.0,1.0,-1.4044989347457886,0.5875668525695801,0.8169320225715637,0.2574599385261535,0.0,0.0,0.6749042272567749,94.31600189208984,69.0,26.68431663513184,-15518.013671875,382.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402993083000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78904789686203,0.7890557050704956,-7.82346887717722e-06,0.0,0.0003453605459071,0.0,0.0,73.80158996582031,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120275035500526,-2510.6533203125,304.1513977050781,0.6735184788703918,0.1735623329877853,0.1592755913734436,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262810230255,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558046579360962,-3767.73681640625,304.1705017089844,0.8371047377586365,0.3375597596168518,0.2386762648820877,293.24578857421875,297.1499938964844,293.1499938964844,0.4231806993484497,-7591.39013671875,304.1508483886719,0.9626780152320862,0.5067209005355835,0.4816170930862427,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945873454213,-3327.0615234375,302.58416748046875,0.4161262810230255,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356824219226837,0.7094125747680664,0.7094125747680664,1.0,1.0,-1.4044989347457886,0.5875668525695801,0.8169320225715637,0.2574599385261535,0.0,0.0,0.6749042272567749,94.31600189208984,69.0,26.68431663513184,-15518.013671875,382.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402993083000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78904789686203,0.7890557050704956,-7.82346887717722e-06,0.0,0.0003453605459071,0.0,0.0,73.80158996582031,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108132004737854,-2488.201171875,304.1529235839844,0.6830622553825378,0.1725642383098602,0.1580877006053924,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510681450366974,-3711.9228515625,304.1715393066406,0.8460913300514221,0.3333025872707367,0.2355008274316787,293.2441101074219,297.1499938964844,293.1499938964844,0.420129656791687,-7545.806640625,304.1556091308594,0.9760875701904296,0.5046311616897583,0.4793241024017334,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651206389069,-3286.1884765625,302.5286865234375,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946707248688,0.7088675498962402,0.7088675498962402,1.0,1.0,-1.394531488418579,0.5829166769981384,0.8116148114204407,0.2549704611301422,0.0,0.0,0.6765934228897095,86.88837432861328,57.0,29.171417236328125,-15407.6123046875,360.0989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.3426328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959164977073669,0.7959243655204773,-7.903759069449734e-06,0.0,0.0003477287536952,0.0,0.0,75.33805847167969,0.0,0.0,0.0,0.4836538732051849,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108132004737854,-2488.201171875,304.1529235839844,0.6830622553825378,0.1725642383098602,0.1580877006053924,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510681450366974,-3711.9228515625,304.1715393066406,0.8460913300514221,0.3333025872707367,0.2355008274316787,293.2441101074219,297.1499938964844,293.1499938964844,0.420129656791687,-7545.806640625,304.1556091308594,0.9760875701904296,0.5046311616897583,0.4793241024017334,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651206389069,-3286.1884765625,302.5286865234375,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946707248688,0.7088675498962402,0.7088675498962402,1.0,1.0,-1.394531488418579,0.5829166769981384,0.8116148114204407,0.2549704611301422,0.0,0.0,0.6765934228897095,86.88837432861328,57.0,29.171417236328125,-15407.6123046875,360.0989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.3426328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959164977073669,0.7959243655204773,-7.903759069449734e-06,0.0,0.0003477287536952,0.0,0.0,75.33805847167969,0.0,0.0,0.0,0.4836538732051849,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.109611876308918,-2465.99755859375,304.1539306640625,0.6963963508605957,0.1716541349887848,0.1569327861070633,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880421638489,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462921440601349,-3655.46435546875,304.1723327636719,0.8593387007713318,0.3290603160858154,0.2323010265827179,293.2419128417969,297.1499938964844,293.1499938964844,0.4170409142971039,-7500.40673828125,304.1588439941406,0.992049276828766,0.5026909112930298,0.4771358370780945,293.3038635253906,297.1499938964844,293.1499938964844,0.010926111601293,-3242.34130859375,302.474365234375,0.4361880421638489,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165106177330017,0.7083688974380493,0.7083688974380493,1.0,1.0,-1.3843601942062378,0.5781900882720947,0.8061701655387878,0.2524533271789551,0.0,0.0,0.6752269864082336,78.21087646484375,45.0,30.6895751953125,-15296.14453125,334.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.076171875,18000.0,0.0,0.0,0.3446269631385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961208820343018,0.7961288094520569,-7.921088581497315e-06,0.0,0.0003497525758575,0.0,0.0,75.49187469482422,0.0,0.0,0.0,0.4838334619998932,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.109611876308918,-2465.99755859375,304.1539306640625,0.6963963508605957,0.1716541349887848,0.1569327861070633,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880421638489,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462921440601349,-3655.46435546875,304.1723327636719,0.8593387007713318,0.3290603160858154,0.2323010265827179,293.2419128417969,297.1499938964844,293.1499938964844,0.4170409142971039,-7500.40673828125,304.1588439941406,0.992049276828766,0.5026909112930298,0.4771358370780945,293.3038635253906,297.1499938964844,293.1499938964844,0.010926111601293,-3242.34130859375,302.474365234375,0.4361880421638489,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.4464416503906,291.1510925292969,1.0,0.3165106177330017,0.7083688974380493,0.7083688974380493,1.0,1.0,-1.3843601942062378,0.5781900882720947,0.8061701655387878,0.2524533271789551,0.0,0.0,0.6752269864082336,78.21087646484375,45.0,30.6895751953125,-15296.14453125,334.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.076171875,18000.0,0.0,0.0,0.3446269631385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961208820343018,0.7961288094520569,-7.921088581497315e-06,0.0,0.0003497525758575,0.0,0.0,75.49187469482422,0.0,0.0,0.0,0.4838334619998932,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083153709769249,-2441.880126953125,304.1548156738281,0.7106127738952637,0.1705031991004943,0.1557720452547073,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413764595985412,-3596.978271484375,304.173095703125,0.8741171360015869,0.3248493671417236,0.2291357368230819,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471833705902,-7258.57861328125,304.1844787597656,0.9990000128746032,0.502159833908081,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978863477706,-3198.607177734375,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.304457277059555,0.7078702449798584,0.7078702449798584,1.0,1.0,-1.358845591545105,0.5665273070335388,0.7923183441162109,0.2464297860860824,0.0,0.0,0.6696057915687561,69.90975189208984,33.0,54.3090705871582,-15081.7060546875,304.0214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459393084049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890179753303528,0.7890259027481079,-7.87124372436665e-06,0.0,0.0003510844253469,0.0,0.0,74.1391372680664,0.0,0.0,0.0,0.4808965921401977,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083153709769249,-2441.880126953125,304.1548156738281,0.7106127738952637,0.1705031991004943,0.1557720452547073,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413764595985412,-3596.978271484375,304.173095703125,0.8741171360015869,0.3248493671417236,0.2291357368230819,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471833705902,-7258.57861328125,304.1844787597656,0.9990000128746032,0.502159833908081,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978863477706,-3198.607177734375,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.304457277059555,0.7078702449798584,0.7078702449798584,1.0,1.0,-1.358845591545105,0.5665273070335388,0.7923183441162109,0.2464297860860824,0.0,0.0,0.6696057915687561,69.90975189208984,33.0,54.3090705871582,-15081.7060546875,304.0214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459393084049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890179753303528,0.7890259027481079,-7.87124372436665e-06,0.0,0.0003510844253469,0.0,0.0,74.1391372680664,0.0,0.0,0.0,0.4808965921401977,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070261448621749,-2417.637939453125,304.1562805175781,0.716512143611908,0.1690624356269836,0.1546765863895416,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205513000488,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384690344333648,-3561.86376953125,304.1741943359375,0.8816187977790833,0.3227358162403106,0.2275698184967041,293.2152099609375,297.1499938964844,293.1499938964844,0.3849980235099792,-7020.1806640625,304.2071838378906,0.9990000128746032,0.5045573711395264,0.4473603665828705,293.3045654296875,297.1499938964844,293.1499938964844,0.0105762034654617,-3172.734130859375,302.4015808105469,0.4579205513000488,0.050000000745058,0.2349807620048523,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976026833057403,0.7076209187507629,0.7076209187507629,1.0,1.0,-1.337135910987854,0.5567066073417664,0.7804293036460876,0.2412655055522918,0.0,0.0,0.6612840890884399,66.02696990966797,33.0,83.32124328613281,-14895.39453125,285.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.630859375,18000.0,0.0,0.0,0.3460350036621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780300378799438,0.7780378460884094,-7.792834367137402e-06,0.0,0.0003511815448291,0.0,0.0,72.06702423095703,0.0,0.0,0.0,0.4763368666172027,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052128002047538,-2383.658203125,304.158447265625,0.7220315337181091,0.1670226752758026,0.1529724299907684,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457440376282,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355016469955444,-3525.939697265625,304.1751708984375,0.8901950716972351,0.3206074237823486,0.2259890139102935,293.18963623046875,297.1499938964844,293.1499938964844,0.3679947555065155,-6765.62939453125,304.2276611328125,0.9990000128746032,0.5087468028068542,0.431854099035263,293.3038635253906,297.1499938964844,293.1499938964844,0.0104551175609231,-3146.43359375,302.3826599121094,0.4664457440376282,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902789711952209,0.7074712514877319,0.7074712514877319,1.0,1.0,-1.3135899305343628,0.546105682849884,0.7674842476844788,0.2357372343540191,0.0,0.0,0.649742841720581,62.01802444458008,36.0,98.65383911132812,-14667.0283203125,267.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18347.57421875,18000.0,0.0,0.0,0.3455863296985626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588804960250854,0.7588881850242615,-7.646440280950628e-06,0.0,0.0003507262154016,0.0,0.0,68.474853515625,0.0,0.0,0.0,0.4685786962509155,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013265326619148,-2311.09814453125,304.1620178222656,0.7274987697601318,0.1628512740135193,0.1489673256874084,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252484321594,-3461.1005859375,304.1756896972656,0.9015483260154724,0.316285490989685,0.2228584736585617,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995314598083,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198096632957458,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102702165022492,-3106.785888671875,302.3453369140625,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132534027099,0.7071719169616699,0.7071719169616699,1.0,1.0,-1.27800714969635,0.530134916305542,0.7478722333908081,0.227387934923172,0.0,0.0,0.6221289038658142,56.65913772583008,39.0,75.13587188720703,-14228.3447265625,241.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428202271461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043818831443787,0.7043890953063965,-7.204637313407147e-06,0.0,0.0003479189472272,0.0,0.0,58.6959342956543,0.0,0.0,0.0,0.4468389451503753,4.0,0.0,1.0
