time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013265326619148,-2311.09814453125,304.1620178222656,0.7274987697601318,0.1628512740135193,0.1489673256874084,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252484321594,-3461.1005859375,304.1756896972656,0.9015483260154724,0.316285490989685,0.2228584736585617,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995314598083,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198096632957458,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102702165022492,-3106.785888671875,302.3453369140625,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132534027099,0.7071719169616699,0.7071719169616699,1.0,1.0,-1.27800714969635,0.530134916305542,0.7478722333908081,0.227387934923172,0.0,0.0,0.6221289038658142,56.65913772583008,39.0,75.13587188720703,-14228.3447265625,241.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428202271461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043818831443787,0.7043890953063965,-7.204637313407147e-06,0.0,0.0003479189472272,0.0,0.0,58.6959342956543,0.0,0.0,0.0,0.4468389451503753,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989697575569152,-2267.531005859375,304.1618347167969,0.7313993573188782,0.1606527864933014,0.1463039070367813,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566601037979,-3408.993896484375,304.17437744140625,0.90834242105484,0.3119140267372131,0.2197362184524536,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304026007652283,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101507194340229,-3083.975830078125,302.3042297363281,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734431028366089,0.7068725824356079,0.7068725824356079,1.0,1.0,-1.2530900239944458,0.5189345479011536,0.7341554164886475,0.2216742187738418,0.0,0.0,0.5960318446159363,53.21699905395508,42.0,24.74090003967285,-13854.8818359375,225.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376674950122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.734160706400871e-06,0.0,0.0003426896000746,0.0,0.0,49.37921142578125,0.0,0.0,0.0,0.4245403707027435,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989697575569152,-2267.531005859375,304.1618347167969,0.7313993573188782,0.1606527864933014,0.1463039070367813,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566601037979,-3408.993896484375,304.17437744140625,0.90834242105484,0.3119140267372131,0.2197362184524536,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304026007652283,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101507194340229,-3083.975830078125,302.3042297363281,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734431028366089,0.7068725824356079,0.7068725824356079,1.0,1.0,-1.2530900239944458,0.5189345479011536,0.7341554164886475,0.2216742187738418,0.0,0.0,0.5960318446159363,53.21699905395508,42.0,24.74090003967285,-13854.8818359375,225.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376674950122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.734160706400871e-06,0.0,0.0003426896000746,0.0,0.0,49.37921142578125,0.0,0.0,0.0,0.4245403707027435,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508080244064,-2256.752197265625,304.1589050292969,0.7353053689002991,0.1599460989236831,0.1454337239265442,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365703105926,-3364.972900390625,304.1724548339844,0.9113482236862184,0.3075072467327118,0.2166216224431991,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391063094139099,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723588839173,-3071.967529296875,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690639495849609,0.7068162560462952,0.7068162560462952,1.0,1.0,-1.2368688583374023,0.5116510391235352,0.725217878818512,0.2181361019611358,0.0,0.0,0.5744662284851074,51.08248519897461,45.0,-17.735498428344727,-13572.7333984375,214.8903961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305908739566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993397235870361,0.5993460416793823,-6.347124781314051e-06,0.0,0.0003355077060405,0.0,0.0,42.30253219604492,0.0,0.0,0.0,0.4061465859413147,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508080244064,-2256.752197265625,304.1589050292969,0.7353053689002991,0.1599460989236831,0.1454337239265442,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365703105926,-3364.972900390625,304.1724548339844,0.9113482236862184,0.3075072467327118,0.2166216224431991,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391063094139099,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723588839173,-3071.967529296875,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690639495849609,0.7068162560462952,0.7068162560462952,1.0,1.0,-1.2368688583374023,0.5116510391235352,0.725217878818512,0.2181361019611358,0.0,0.0,0.5744662284851074,51.08248519897461,45.0,-17.735498428344727,-13572.7333984375,214.8903961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305908739566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993397235870361,0.5993460416793823,-6.347124781314051e-06,0.0,0.0003355077060405,0.0,0.0,42.30253219604492,0.0,0.0,0.0,0.4061465859413147,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098133660852909,-2253.56494140625,304.15631103515625,0.73713618516922,0.1593804508447647,0.1448817551136016,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186347842216491,-3324.77490234375,304.170654296875,0.9104568362236024,0.3030658960342407,0.2135110944509506,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464038252830505,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165475159883,-3065.833984375,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603922843933,0.7067598700523376,0.7067598700523376,1.0,1.0,-1.226750731468201,0.5070815086364746,0.7196692228317261,0.2160251885652542,0.0,0.0,0.5585048198699951,50.00590133666992,48.0,-41.14733123779297,-13378.4833984375,209.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659230232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563766360282898,0.563772439956665,-6.068774837331148e-06,0.0,0.0003270589513704,0.0,0.0,37.521881103515625,0.0,0.0,0.0,0.3928141891956329,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098133660852909,-2253.56494140625,304.15631103515625,0.73713618516922,0.1593804508447647,0.1448817551136016,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186347842216491,-3324.77490234375,304.170654296875,0.9104568362236024,0.3030658960342407,0.2135110944509506,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464038252830505,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165475159883,-3065.833984375,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603922843933,0.7067598700523376,0.7067598700523376,1.0,1.0,-1.226750731468201,0.5070815086364746,0.7196692228317261,0.2160251885652542,0.0,0.0,0.5585048198699951,50.00590133666992,48.0,-41.14733123779297,-13378.4833984375,209.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659230232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563766360282898,0.563772439956665,-6.068774837331148e-06,0.0,0.0003270589513704,0.0,0.0,37.521881103515625,0.0,0.0,0.0,0.3928141891956329,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980566814541816,-2252.544677734375,304.1553039550781,0.7372174263000488,0.1590901315212249,0.1446191221475601,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169746607542038,-3305.099853515625,304.169921875,0.9087319374084472,0.3008312284946441,0.2119548618793487,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.86474609375,304.1982421875,0.9990000128746032,0.5495523810386658,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099927205592393,-3063.789306640625,302.18975830078125,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.2660717368125915,0.7067317366600037,0.7067317366600037,1.0,1.0,-1.2235255241394043,0.5056155920028687,0.7179099321365356,0.2153764814138412,0.0,0.0,0.5525468587875366,49.79272079467773,48.0,-46.950340270996094,-13309.3447265625,207.60752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178657293319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504418015480042,0.5504477620124817,-5.966394837741973e-06,0.0,0.0003225933178327,0.0,0.0,35.827362060546875,0.0,0.0,0.0,0.3878833949565887,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979811921715736,-2251.53173828125,304.15447998046875,0.7367965579032898,0.1587862521409988,0.1443528831005096,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153195142745971,-3285.42626953125,304.1693115234375,0.90630704164505,0.2985873818397522,0.2103969007730484,293.0099182128906,297.1499938964844,293.1499938964844,0.3127900958061218,-5969.43310546875,304.1893920898437,0.9990000128746032,0.5523719191551208,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702468141913,-3062.06640625,302.1650390625,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4984741210937,291.2445678710937,1.0,0.2658317685127258,0.7066030502319336,0.7066030502319336,1.0,1.0,-1.2213345766067505,0.5045911073684692,0.716743528842926,0.2149262875318527,0.0,0.0,0.5478699803352356,49.76319885253906,51.0,-49.947513580322266,-13255.7705078125,206.80325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.313429981470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398169755935669,0.5398228764533997,-5.884957772650523e-06,0.0,0.0003180915955454,0.0,0.0,34.51016998291016,0.0,0.0,0.0,0.3839707374572754,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043600916862,-2248.948974609375,304.1532897949219,0.734633207321167,0.1581255793571472,0.1437932848930359,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119867354631424,-3245.610595703125,304.1684265136719,0.8998493552207947,0.294073611497879,0.2072750180959701,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570290088653564,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268369376659,-3058.923095703125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551999092102,0.7063456177711487,0.7063456177711487,1.0,1.0,-1.2196152210235596,0.5037370920181274,0.7158781290054321,0.214573249220848,0.0,0.0,0.5420995950698853,50.18081283569336,54.0,-50.68980026245117,-13188.4248046875,207.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258387923240662,0.5258445739746094,-5.775537374574924e-06,0.0,0.0003093224368058,0.0,0.0,32.81045913696289,0.0,0.0,0.0,0.3788163959980011,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043600916862,-2248.948974609375,304.1532897949219,0.734633207321167,0.1581255793571472,0.1437932848930359,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119867354631424,-3245.610595703125,304.1684265136719,0.8998493552207947,0.294073611497879,0.2072750180959701,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570290088653564,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268369376659,-3058.923095703125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551999092102,0.7063456177711487,0.7063456177711487,1.0,1.0,-1.2196152210235596,0.5037370920181274,0.7158781290054321,0.214573249220848,0.0,0.0,0.5420995950698853,50.18081283569336,54.0,-50.68980026245117,-13188.4248046875,207.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258387923240662,0.5258445739746094,-5.775537374574924e-06,0.0,0.0003093224368058,0.0,0.0,32.81045913696289,0.0,0.0,0.0,0.3788163959980011,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975701212882995,-2245.202392578125,304.152587890625,0.7310245633125305,0.157384768128395,0.1431823372840881,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086033225059509,-3204.925537109375,304.1679382324219,0.8915650844573975,0.2895291149616241,0.2041448503732681,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604025721549988,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833227530121,-3055.662109375,302.0602111816406,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742374897003,0.7060881853103638,0.7060881853103638,1.0,1.0,-1.220803141593933,0.5041959881782532,0.7166071534156799,0.2148029208183288,0.0,0.0,0.5407716035842896,51.13066864013672,57.0,-48.01577377319336,-13164.3916015625,209.4643402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204272270202637,0.5204329490661621,-5.725172741222195e-06,0.0,0.0003013704263139,0.0,0.0,32.12815856933594,0.0,0.0,0.0,0.3767271339893341,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975701212882995,-2245.202392578125,304.152587890625,0.7310245633125305,0.157384768128395,0.1431823372840881,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086033225059509,-3204.925537109375,304.1679382324219,0.8915650844573975,0.2895291149616241,0.2041448503732681,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604025721549988,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833227530121,-3055.662109375,302.0602111816406,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742374897003,0.7060881853103638,0.7060881853103638,1.0,1.0,-1.220803141593933,0.5041959881782532,0.7166071534156799,0.2148029208183288,0.0,0.0,0.5407716035842896,51.13066864013672,57.0,-48.01577377319336,-13164.3916015625,209.4643402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204272270202637,0.5204329490661621,-5.725172741222195e-06,0.0,0.0003013704263139,0.0,0.0,32.12815856933594,0.0,0.0,0.0,0.3767271339893341,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972612202167511,-2239.973388671875,304.1522521972656,0.7263103723526001,0.1565614193677902,0.1425123512744903,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051507085561752,-3163.142333984375,304.167724609375,0.8819225430488586,0.2849592268466949,0.2010074406862259,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625377893447876,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377624526619,-3051.781982421875,302.004150390625,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774337768554,0.7057166695594788,0.7057166695594788,1.0,1.0,-1.2242515087127686,0.5056576728820801,0.7185937762260437,0.2154336422681808,0.0,0.0,0.5433783531188965,52.51264953613281,60.0,-43.5380859375,-13173.9677734375,213.5209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224701762199402,0.5224758982658386,-5.724083621316822e-06,0.0,0.0002947295433841,0.0,0.0,32.2895622253418,0.0,0.0,0.0,0.3772629201412201,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972612202167511,-2239.973388671875,304.1522521972656,0.7263103723526001,0.1565614193677902,0.1425123512744903,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051507085561752,-3163.142333984375,304.167724609375,0.8819225430488586,0.2849592268466949,0.2010074406862259,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625377893447876,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377624526619,-3051.781982421875,302.004150390625,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774337768554,0.7057166695594788,0.7057166695594788,1.0,1.0,-1.2242515087127686,0.5056576728820801,0.7185937762260437,0.2154336422681808,0.0,0.0,0.5433783531188965,52.51264953613281,60.0,-43.5380859375,-13173.9677734375,213.5209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904103100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224701762199402,0.5224758982658386,-5.724083621316822e-06,0.0,0.0002947295433841,0.0,0.0,32.2895622253418,0.0,0.0,0.0,0.3772629201412201,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716964125633,-2233.157958984375,304.15216064453125,0.7207326889038086,0.1556582152843475,0.1417822241783142,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229331493377,-3120.1884765625,304.1676940917969,0.8714098930358887,0.2803672254085541,0.1978635340929031,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634808540344238,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097891064360737,-3047.007568359375,301.9457397460937,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955413818359,0.705345094203949,0.705345094203949,1.0,1.0,-1.2294446229934692,0.5079177618026733,0.7215268611907959,0.2163794785737991,0.0,0.0,0.5494024753570557,54.24980926513672,63.0,-38.48691940307617,-13209.703125,218.95021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855065762996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310274362564087,0.5310331583023071,-5.766221875092015e-06,0.0,0.0002897528756875,0.0,0.0,33.195152282714844,0.0,0.0,0.0,0.3801083862781524,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716964125633,-2233.157958984375,304.15216064453125,0.7207326889038086,0.1556582152843475,0.1417822241783142,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016229331493377,-3120.1884765625,304.1676940917969,0.8714098930358887,0.2803672254085541,0.1978635340929031,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634808540344238,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097891064360737,-3047.007568359375,301.9457397460937,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955413818359,0.705345094203949,0.705345094203949,1.0,1.0,-1.2294446229934692,0.5079177618026733,0.7215268611907959,0.2163794785737991,0.0,0.0,0.5494024753570557,54.24980926513672,63.0,-38.48691940307617,-13209.703125,218.95021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855065762996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310274362564087,0.5310331583023071,-5.766221875092015e-06,0.0,0.0002897528756875,0.0,0.0,33.195152282714844,0.0,0.0,0.0,0.3801083862781524,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.096646711230278,-2229.157958984375,304.15216064453125,0.717663049697876,0.1551782041788101,0.1413951814174652,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.199831023812294,-3098.2744140625,304.167724609375,0.8659640550613403,0.2780632674694061,0.1962890028953552,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085998535156,-6402.3466796875,304.1264038085937,0.9990000128746032,0.5635234117507935,0.4069095253944397,293.29296875,297.1499938964844,293.1499938964844,0.009763428941369,-3044.236572265625,301.9156799316406,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742896378040313,0.7051593065261841,0.7051593065261841,1.0,1.0,-1.232556939125061,0.5092832446098328,0.7232736945152283,0.2169494032859802,0.0,0.0,0.553540825843811,55.23114776611328,63.0,-35.85037612915039,-13235.736328125,222.0987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837366759777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375146865844727,0.5375204682350159,-5.802404757559998e-06,0.0,0.0002879566745832,0.0,0.0,33.912330627441406,0.0,0.0,0.0,0.3823294341564178,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964013338088989,-2224.7587890625,304.1522216796875,0.714410662651062,0.1546803712844848,0.1409940123558044,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980192363262176,-3076.052734375,304.1678161621094,0.8604545593261719,0.2757540941238403,0.1947124451398849,293.0425109863281,297.1499938964844,293.1499938964844,0.344849020242691,-6477.62744140625,304.1217346191406,0.9990000128746032,0.5632906556129456,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367502748966,-3041.176025390625,301.88507080078125,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.275985836982727,0.7049350738525391,0.7049350738525391,1.0,1.0,-1.2359484434127808,0.5107667446136475,0.7251816987991333,0.2175662070512771,0.0,0.0,0.5583333373069763,56.278106689453125,66.0,-33.083866119384766,-13266.34375,225.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824384868144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453478097915649,0.5453536510467529,-5.8482837630435824e-06,0.0,0.0002866391732823,0.0,0.0,34.80136489868164,0.0,0.0,0.0,0.3850499093532562,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958497524261474,-2214.768310546875,304.15240478515625,0.7073115110397339,0.1536343544721603,0.1401514708995819,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345665931701,-3030.66015625,304.1679992675781,0.8493918180465698,0.2711198627948761,0.1915528923273086,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783595561981,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620279908180237,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096801165491342,-3034.100341796875,301.8223571777344,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313464641571,0.7044866681098938,0.7044866681098938,1.0,1.0,-1.2434097528457642,0.5140373706817627,0.7293723225593567,0.2189442366361618,0.0,0.0,0.569582998752594,58.54484176635742,69.0,-27.35015869140625,-13339.43359375,232.9622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646499395370483,0.5646559000015259,-5.9680983213183936e-06,0.0,0.0002854456834029,0.0,0.0,37.08585357666016,0.0,0.0,0.0,0.3918890058994293,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958497524261474,-2214.768310546875,304.15240478515625,0.7073115110397339,0.1536343544721603,0.1401514708995819,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943345665931701,-3030.66015625,304.1679992675781,0.8493918180465698,0.2711198627948761,0.1915528923273086,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783595561981,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620279908180237,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096801165491342,-3034.100341796875,301.8223571777344,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313464641571,0.7044866681098938,0.7044866681098938,1.0,1.0,-1.2434097528457642,0.5140373706817627,0.7293723225593567,0.2189442366361618,0.0,0.0,0.569582998752594,58.54484176635742,69.0,-27.35015869140625,-13339.43359375,232.9622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646499395370483,0.5646559000015259,-5.9680983213183936e-06,0.0,0.0002854456834029,0.0,0.0,37.08585357666016,0.0,0.0,0.0,0.3918890058994293,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952224433422088,-2203.29296875,304.15264892578125,0.6997276544570923,0.1525373458862304,0.1392616480588913,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905706524848938,-2984.02294921875,304.16827392578125,0.8384372591972351,0.2664645612239837,0.1883836984634399,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597457885742188,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190189942717,-3025.702392578125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.5459289550781,291.0592041015625,1.0,0.283537745475769,0.7040382027626038,0.7040382027626038,1.0,1.0,-1.2515490055084229,0.5176079273223877,0.7339410185813904,0.2204866856336593,0.0,0.0,0.5825900435447693,61.00649642944336,72.0,-21.470359802246094,-13425.9013671875,241.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111049175262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881452560424805,0.5881513357162476,-6.123538696556352e-06,0.0,0.0002861039247363,0.0,0.0,40.03639602661133,0.0,0.0,0.0,0.4004251062870025,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952224433422088,-2203.29296875,304.15264892578125,0.6997276544570923,0.1525373458862304,0.1392616480588913,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905706524848938,-2984.02294921875,304.16827392578125,0.8384372591972351,0.2664645612239837,0.1883836984634399,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597457885742188,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190189942717,-3025.702392578125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.5459289550781,291.0592041015625,1.0,0.283537745475769,0.7040382027626038,0.7040382027626038,1.0,1.0,-1.2515490055084229,0.5176079273223877,0.7339410185813904,0.2204866856336593,0.0,0.0,0.5825900435447693,61.00649642944336,72.0,-21.470359802246094,-13425.9013671875,241.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819111049175262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881452560424805,0.5881513357162476,-6.123538696556352e-06,0.0,0.0002861039247363,0.0,0.0,40.03639602661133,0.0,0.0,0.0,0.4004251062870025,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947502851486206,-2194.685546875,304.15252685546875,0.6925402879714966,0.1518505066633224,0.1386045515537262,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867285221815109,-2936.1396484375,304.1685791015625,0.8276982307434082,0.2617883086204529,0.1852033287286758,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.06005859375,304.1021728515625,0.9990000128746032,0.5561484098434448,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095533225685358,-3015.901611328125,301.69140625,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035344243049622,0.7035344243049622,1.0,1.0,-1.2603684663772583,0.5214619636535645,0.7389064431190491,0.2221968621015548,0.0,0.0,0.5967711210250854,63.61075210571289,75.0,-15.632097244262695,-13524.5859375,250.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842194736003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149576902389526,0.6149640083312988,-6.311790457402822e-06,0.0,0.0002884466375689,0.0,0.0,43.631591796875,0.0,0.0,0.0,0.4104134440422058,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947502851486206,-2194.685546875,304.15252685546875,0.6925402879714966,0.1518505066633224,0.1386045515537262,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867285221815109,-2936.1396484375,304.1685791015625,0.8276982307434082,0.2617883086204529,0.1852033287286758,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.06005859375,304.1021728515625,0.9990000128746032,0.5561484098434448,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095533225685358,-3015.901611328125,301.69140625,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035344243049622,0.7035344243049622,1.0,1.0,-1.2603684663772583,0.5214619636535645,0.7389064431190491,0.2221968621015548,0.0,0.0,0.5967711210250854,63.61075210571289,75.0,-15.632097244262695,-13524.5859375,250.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842194736003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149576902389526,0.6149640083312988,-6.311790457402822e-06,0.0,0.0002884466375689,0.0,0.0,43.631591796875,0.0,0.0,0.0,0.4104134440422058,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945899039506912,-2191.87744140625,304.1519470214844,0.6861960291862488,0.1515439748764038,0.1383590698242187,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828203648328781,-2887.157958984375,304.1689147949219,0.8170502185821533,0.2570929527282715,0.1820115894079208,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199068546295,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511994361877441,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833960756659,-3004.78076171875,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723523616791,0.7030306458473206,0.7030306458473206,1.0,1.0,-1.2698637247085571,0.525608479976654,0.7442553043365479,0.2240953147411346,0.0,0.0,0.6116502285003662,66.32125091552734,78.0,-10.189704895019531,-13635.6357421875,259.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879571318626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442282795906067,0.644234836101532,-6.52937433187617e-06,0.0,0.0002922398853115,0.0,0.0,47.84153366088867,0.0,0.0,0.0,0.4215922653675079,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945899039506912,-2191.87744140625,304.1519470214844,0.6861960291862488,0.1515439748764038,0.1383590698242187,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828203648328781,-2887.157958984375,304.1689147949219,0.8170502185821533,0.2570929527282715,0.1820115894079208,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199068546295,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511994361877441,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833960756659,-3004.78076171875,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723523616791,0.7030306458473206,0.7030306458473206,1.0,1.0,-1.2698637247085571,0.525608479976654,0.7442553043365479,0.2240953147411346,0.0,0.0,0.6116502285003662,66.32125091552734,78.0,-10.189704895019531,-13635.6357421875,259.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879571318626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442282795906067,0.644234836101532,-6.52937433187617e-06,0.0,0.0002922398853115,0.0,0.0,47.84153366088867,0.0,0.0,0.0,0.4215922653675079,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.094574749469757,-2191.665283203125,304.151611328125,0.6832388639450073,0.1514879018068313,0.1383284330368042,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808414608240127,-2862.246826171875,304.1690673828125,0.8116376399993896,0.254738837480545,0.1804119944572448,293.1553649902344,297.1499938964844,293.1499938964844,0.3958529531955719,-7231.60107421875,304.0971069335937,0.9990000128746032,0.5482704043388367,0.4583332240581512,293.31201171875,297.1499938964844,293.1499938964844,0.0094466796144843,-2998.670654296875,301.5892333984375,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940294444561004,0.702778697013855,0.702778697013855,1.0,1.0,-1.2747769355773926,0.5277535319328308,0.747023344039917,0.2250923961400985,0.0,0.0,0.6191768646240234,67.71307373046875,78.0,-7.326799392700195,-13695.32421875,264.4433288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902818024158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594964861869812,0.6595031023025513,-6.647846021223813e-06,0.0,0.0002945991291198,0.0,0.0,50.160491943359375,0.0,0.0,0.0,0.427530288696289,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946024879813194,-2192.238525390625,304.1512756347656,0.6804326176643372,0.1515036672353744,0.138358861207962,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788464188575744,-2837.05810546875,304.1692199707031,0.8060716986656189,0.2523808479309082,0.1788099557161331,293.17138671875,297.1499938964844,293.1499938964844,0.4017965793609619,-7317.220703125,304.0959167480469,0.9990000128746032,0.5450554490089417,0.4637698829174042,293.3143310546875,297.1499938964844,293.1499938964844,0.0094087310135364,-2992.172607421875,301.554443359375,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.296205073595047,0.7025021910667419,0.7025021910667419,1.0,1.0,-1.279780626296997,0.5299327969551086,0.7498478293418884,0.226108580827713,0.0,0.0,0.6266584396362305,69.1254653930664,81.0,-4.416275978088379,-13757.30859375,269.4859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928578853607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749760508537292,0.6749827861785889,-6.7714895521930885e-06,0.0,0.0002972135262098,0.0,0.0,52.600852966308594,0.0,0.0,0.0,0.4336223304271698,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948831066489219,-2197.559814453125,304.150390625,0.6755001544952393,0.1519415974617004,0.1387180089950561,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131662607193,-2785.907958984375,304.1695251464844,0.7947627902030945,0.2476539015769958,0.1755990386009216,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407971382141,-7486.62841796875,304.09423828125,0.9990000128746032,0.5376782417297363,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093290107324719,-2977.9833984375,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.57733154296875,291.040771484375,1.0,0.3005992472171783,0.7019490599632263,0.7019490599632263,1.0,1.0,-1.290114164352417,0.5344342589378357,0.7556798458099365,0.2282286584377288,0.0,0.0,0.6412262916564941,71.99642944335938,69.0,1.15923273563385,-13888.3115234375,279.9098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986253499984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059641480445862,0.7059711217880249,-7.029746029729722e-06,0.0,0.0003030667721759,0.0,0.0,57.76585006713867,0.0,0.0,0.0,0.4460255801677704,4.0,0.0,1.0
