time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948831066489219,-2197.559814453125,304.150390625,0.6755001544952393,0.1519415974617004,0.1387180089950561,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748131662607193,-2785.907958984375,304.1695251464844,0.7947627902030945,0.2476539015769958,0.1755990386009216,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407971382141,-7486.62841796875,304.09423828125,0.9990000128746032,0.5376782417297363,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093290107324719,-2977.9833984375,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.57733154296875,291.040771484375,1.0,0.3005992472171783,0.7019490599632263,0.7019490599632263,1.0,1.0,-1.290114164352417,0.5344342589378357,0.7556798458099365,0.2282286584377288,0.0,0.0,0.6412262916564941,71.99642944335938,69.0,1.15923273563385,-13888.3115234375,279.9098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986253499984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059641480445862,0.7059711217880249,-7.029746029729722e-06,0.0,0.0003030667721759,0.0,0.0,57.76585006713867,0.0,0.0,0.0,0.4460255801677704,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951946750283241,-2203.121337890625,304.1497802734375,0.6770789623260498,0.1525120437145233,0.1392939537763595,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704263240098953,-2729.642578125,304.1703796386719,0.7902900576591492,0.2429616600275039,0.1723121404647827,293.232177734375,297.1499938964844,293.1499938964844,0.4131027460098266,-7468.24560546875,304.11431884765625,0.9990000128746032,0.5307589173316956,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076621949672,-2952.243896484375,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013959884643555,0.7013959884643555,1.0,1.0,-1.2853944301605225,0.532208263874054,0.7531861662864685,0.2269355356693267,0.0,0.0,0.6525135040283203,71.62913513183594,57.0,32.06324768066406,-13924.7763671875,277.1933898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342504858970642,0.7342577576637268,-7.285648734978167e-06,0.0,0.0003093475534114,0.0,0.0,62.87022399902344,0.0,0.0,0.0,0.4575556218624115,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951946750283241,-2203.121337890625,304.1497802734375,0.6770789623260498,0.1525120437145233,0.1392939537763595,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704263240098953,-2729.642578125,304.1703796386719,0.7902900576591492,0.2429616600275039,0.1723121404647827,293.232177734375,297.1499938964844,293.1499938964844,0.4131027460098266,-7468.24560546875,304.11431884765625,0.9990000128746032,0.5307589173316956,0.4734515845775604,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076621949672,-2952.243896484375,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013959884643555,0.7013959884643555,1.0,1.0,-1.2853944301605225,0.532208263874054,0.7531861662864685,0.2269355356693267,0.0,0.0,0.6525135040283203,71.62913513183594,57.0,32.06324768066406,-13924.7763671875,277.1933898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342504858970642,0.7342577576637268,-7.285648734978167e-06,0.0,0.0003093475534114,0.0,0.0,62.87022399902344,0.0,0.0,0.0,0.4575556218624115,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944237112998962,-2187.777587890625,304.15118408203125,0.6821008920669556,0.1517648249864578,0.1388879269361496,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444800853729,-2666.19140625,304.1717224121094,0.7914544939994812,0.2383422702550888,0.168994516134262,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729789733886,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275325775146484,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465974062681,-2913.7197265625,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370636940002,0.7008785009384155,0.7008785009384155,1.0,1.0,-1.2668466567993164,0.5238702297210693,0.7429763674736023,0.2223816663026809,0.0,0.0,0.6540821194648743,68.57231903076172,45.0,69.5352554321289,-13825.33203125,263.1982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105438351631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467467784881592,0.7467542290687561,-7.435460247506853e-06,0.0,0.0003151625278405,0.0,0.0,65.4563217163086,0.0,0.0,0.0,0.4629161655902862,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944237112998962,-2187.777587890625,304.15118408203125,0.6821008920669556,0.1517648249864578,0.1388879269361496,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444800853729,-2666.19140625,304.1717224121094,0.7914544939994812,0.2383422702550888,0.168994516134262,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729789733886,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275325775146484,0.46234792470932,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465974062681,-2913.7197265625,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370636940002,0.7008785009384155,0.7008785009384155,1.0,1.0,-1.2668466567993164,0.5238702297210693,0.7429763674736023,0.2223816663026809,0.0,0.0,0.6540821194648743,68.57231903076172,45.0,69.5352554321289,-13825.33203125,263.1982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105438351631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467467784881592,0.7467542290687561,-7.435460247506853e-06,0.0,0.0003151625278405,0.0,0.0,65.4563217163086,0.0,0.0,0.0,0.4629161655902862,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921699628233909,-2144.320068359375,304.15460205078125,0.6884354948997498,0.149219125509262,0.1368477940559387,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605390012264251,-2600.5673828125,304.1728210449219,0.7972548007965088,0.2338908016681671,0.1657345741987228,293.2192687988281,297.1499938964844,293.1499938964844,0.38063445687294,-6970.15234375,304.1816711425781,0.9990000128746032,0.5289814472198486,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696414604783,-2869.068359375,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003610134124756,0.7003610134124756,1.0,1.0,-1.2371115684509275,0.5106174349784851,0.7264941334724426,0.2152318805456161,0.0,0.0,0.644892156124115,63.66217422485352,48.0,96.02824401855467,-13597.634765625,241.45474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148764073848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374009490013123,0.7374083399772644,-7.400630238407757e-06,0.0,0.0003195595345459,0.0,0.0,64.0327377319336,0.0,0.0,0.0,0.4593964517116546,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921699628233909,-2144.320068359375,304.15460205078125,0.6884354948997498,0.149219125509262,0.1368477940559387,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605390012264251,-2600.5673828125,304.1728210449219,0.7972548007965088,0.2338908016681671,0.1657345741987228,293.2192687988281,297.1499938964844,293.1499938964844,0.38063445687294,-6970.15234375,304.1816711425781,0.9990000128746032,0.5289814472198486,0.4438851475715637,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696414604783,-2869.068359375,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003610134124756,0.7003610134124756,1.0,1.0,-1.2371115684509275,0.5106174349784851,0.7264941334724426,0.2152318805456161,0.0,0.0,0.644892156124115,63.66217422485352,48.0,96.02824401855467,-13597.634765625,241.45474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148764073848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374009490013123,0.7374083399772644,-7.400630238407757e-06,0.0,0.0003195595345459,0.0,0.0,64.0327377319336,0.0,0.0,0.0,0.4593964517116546,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906000807881355,-2114.2841796875,304.1566162109375,0.689585268497467,0.1474428176879882,0.1353016942739486,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580904573202133,-2568.3193359375,304.173095703125,0.7990182638168335,0.2316877990961074,0.1641504168510437,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153306007385,-6844.1484375,304.19110107421875,0.9990000128746032,0.5312283039093018,0.4368200898170471,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894666939973,-2848.270751953125,301.2832336425781,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809630036354065,0.7001023292541504,0.7001023292541504,1.0,1.0,-1.224415898323059,0.50499027967453,0.719425618648529,0.2121080160140991,0.0,0.0,0.6362615823745728,61.8134765625,48.0,96.8646011352539,-13474.384765625,232.954330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162766396999359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236788272857666,0.723686158657074,-7.305053713935194e-06,0.0,0.0003209805581718,0.0,0.0,61.6871223449707,0.0,0.0,0.0,0.4539947807788849,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890747606754303,-2085.3076171875,304.1581726074219,0.6896146535873413,0.1458700299263,0.1337114870548248,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558158248662948,-2538.422119140625,304.17303466796875,0.7996567487716675,0.2294844686985016,0.1625800132751464,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080564975738,-6750.7880859375,304.1950378417969,0.9990000128746032,0.5335853695869446,0.4316345453262329,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208459153771,-2830.997314453125,301.2594909667969,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.278279960155487,0.7000343799591064,0.7000343799591064,1.0,1.0,-1.214069128036499,0.5004430413246155,0.7136260867118835,0.2096061408519745,0.0,0.0,0.6266992688179016,60.460105895996094,51.0,82.04545593261719,-13354.51953125,226.4515075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171278238296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054632902145386,0.7054704427719116,-7.166237992350943e-06,0.0,0.0003218444180674,0.0,0.0,58.57957077026367,0.0,0.0,0.0,0.4468525052070617,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.087479330599308,-2055.290283203125,304.1579895019531,0.6905850172042847,0.14463771879673,0.1320546269416809,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070978879928,-2484.576416015625,304.17218017578125,0.7988455295562744,0.2250734865665435,0.1594604700803756,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369771122932434,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113968864083,-2805.17236328125,301.2076416015625,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.6998984813690186,0.6998984813690186,1.0,1.0,-1.199460506439209,0.494048148393631,0.7054123282432556,0.2060166299343109,0.0,0.0,0.6074961423873901,58.641300201416016,54.0,41.028953552246094,-13154.4462890625,217.61471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043561935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654165983200073,0.6654233932495117,-6.844179551990237e-06,0.0,0.0003219220961909,0.0,0.0,51.98458480834961,0.0,0.0,0.0,0.4311683177947998,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.087479330599308,-2055.290283203125,304.1579895019531,0.6905850172042847,0.14463771879673,0.1320546269416809,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070978879928,-2484.576416015625,304.17218017578125,0.7988455295562744,0.2250734865665435,0.1594604700803756,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369771122932434,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113968864083,-2805.17236328125,301.2076416015625,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.6998984813690186,0.6998984813690186,1.0,1.0,-1.199460506439209,0.494048148393631,0.7054123282432556,0.2060166299343109,0.0,0.0,0.6074961423873901,58.641300201416016,54.0,41.028953552246094,-13154.4462890625,217.61471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043561935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654165983200073,0.6654233932495117,-6.844179551990237e-06,0.0,0.0003219220961909,0.0,0.0,51.98458480834961,0.0,0.0,0.0,0.4311683177947998,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869276225566864,-2045.2520751953125,304.15625,0.6911965608596802,0.1440256237983703,0.131416767835617,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132341384887,-2436.26806640625,304.17095947265625,0.7954824566841125,0.2206556797027588,0.156362310051918,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456359386444,-6574.85009765625,304.1855773925781,0.9990000128746032,0.5390952825546265,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277594625949,-2787.586181640625,301.15069580078125,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997625827789307,0.6997625827789307,1.0,1.0,-1.1910632848739624,0.49038827419281,0.7006750106811523,0.2038693875074386,0.0,0.0,0.5902495980262756,57.81869888305664,57.0,4.61428689956665,-13011.435546875,213.0674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539597988128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277943849563599,0.6278009414672852,-6.540600224980153e-06,0.0,0.0003200441715307,0.0,0.0,46.208255767822266,0.0,0.0,0.0,0.4166193902492523,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869276225566864,-2045.2520751953125,304.15625,0.6911965608596802,0.1440256237983703,0.131416767835617,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132341384887,-2436.26806640625,304.17095947265625,0.7954824566841125,0.2206556797027588,0.156362310051918,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456359386444,-6574.85009765625,304.1855773925781,0.9990000128746032,0.5390952825546265,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277594625949,-2787.586181640625,301.15069580078125,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997625827789307,0.6997625827789307,1.0,1.0,-1.1910632848739624,0.49038827419281,0.7006750106811523,0.2038693875074386,0.0,0.0,0.5902495980262756,57.81869888305664,57.0,4.61428689956665,-13011.435546875,213.0674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539597988128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277943849563599,0.6278009414672852,-6.540600224980153e-06,0.0,0.0003200441715307,0.0,0.0,46.208255767822266,0.0,0.0,0.0,0.4166193902492523,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866123735904693,-2039.8065185546875,304.1546936035156,0.6901296377182007,0.1434664279222488,0.1309137642383575,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445619165897369,-2391.088623046875,304.1697082519531,0.7899293303489685,0.2162293940782547,0.1532799452543258,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536527633667,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401278734207153,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593771025538,-2774.885498046875,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.6995582580566406,0.6995582580566406,1.0,1.0,-1.187024474143982,0.4886226952075958,0.6984017491340637,0.2027213126420974,0.0,0.0,0.5763391852378845,57.8058967590332,60.0,-18.90529441833496,-12921.984375,211.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022714138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969957113265991,0.5970019698143005,-6.295776529441355e-06,0.0,0.0003166426322422,0.0,0.0,41.79840087890625,0.0,0.0,0.0,0.4048866331577301,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866123735904693,-2039.8065185546875,304.1546936035156,0.6901296377182007,0.1434664279222488,0.1309137642383575,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445619165897369,-2391.088623046875,304.1697082519531,0.7899293303489685,0.2162293940782547,0.1532799452543258,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536527633667,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401278734207153,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593771025538,-2774.885498046875,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.6995582580566406,0.6995582580566406,1.0,1.0,-1.187024474143982,0.4886226952075958,0.6984017491340637,0.2027213126420974,0.0,0.0,0.5763391852378845,57.8058967590332,60.0,-18.90529441833496,-12921.984375,211.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022714138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969957113265991,0.5970019698143005,-6.295776529441355e-06,0.0,0.0003166426322422,0.0,0.0,41.79840087890625,0.0,0.0,0.0,0.4048866331577301,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.086367055773735,-2035.7166748046875,304.153564453125,0.6875535845756531,0.1428822726011276,0.1304216831922531,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412309855222702,-2347.323486328125,304.168701171875,0.7826675176620483,0.2117955386638641,0.150208905339241,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.53271484375,304.1607666015625,0.9990000128746032,0.5400702953338623,0.4245654344558716,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985952660441,-2764.588623046875,301.02459716796875,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.6192932128906,291.2353210449219,1.0,0.2732019126415252,0.6993538737297058,0.6993538737297058,1.0,1.0,-1.1863384246826172,0.4883200228214264,0.6980184316635132,0.2023627758026123,0.0,0.0,0.5661437511444092,58.43635559082031,63.0,-31.08783531188965,-12878.73046875,212.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.307656317949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741122364997864,0.5741183757781982,-6.1162154452176765e-06,0.0,0.0003122320631518,0.0,0.0,38.7028694152832,0.0,0.0,0.0,0.396275132894516,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.086367055773735,-2035.7166748046875,304.153564453125,0.6875535845756531,0.1428822726011276,0.1304216831922531,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412309855222702,-2347.323486328125,304.168701171875,0.7826675176620483,0.2117955386638641,0.150208905339241,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.53271484375,304.1607666015625,0.9990000128746032,0.5400702953338623,0.4245654344558716,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985952660441,-2764.588623046875,301.02459716796875,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.6192932128906,291.2353210449219,1.0,0.2732019126415252,0.6993538737297058,0.6993538737297058,1.0,1.0,-1.1863384246826172,0.4883200228214264,0.6980184316635132,0.2023627758026123,0.0,0.0,0.5661437511444092,58.43635559082031,63.0,-31.08783531188965,-12878.73046875,212.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.307656317949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741122364997864,0.5741183757781982,-6.1162154452176765e-06,0.0,0.0003122320631518,0.0,0.0,38.7028694152832,0.0,0.0,0.0,0.396275132894516,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862485393881797,-2033.7470703125,304.15313720703125,0.6857943534851074,0.142572820186615,0.1301686912775039,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395880281925201,-2325.65283203125,304.1683044433594,0.7785423994064331,0.20957712829113,0.1486773490905761,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744567871094,-6668.86376953125,304.1544189453125,0.9990000128746032,0.5396291017532349,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696711808443,-2759.87353515625,300.9911499023437,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739482223987579,0.6992517113685608,0.6992517113685608,1.0,1.0,-1.1870156526565552,0.4886128306388855,0.6984028220176697,0.202426478266716,0.0,0.0,0.5624485611915588,58.95228958129883,63.0,-34.07194137573242,-12871.6767578125,213.9850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.305275410413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656037330627441,0.5656098127365112,-6.04936940362677e-06,0.0,0.000309815746732,0.0,0.0,37.58731842041016,0.0,0.0,0.0,0.3930893242359161,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861254930496215,-2031.68505859375,304.1527709960937,0.6837778687477112,0.142250046133995,0.1299081444740295,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676887094974518,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379520297050476,-2304.010009765625,304.1679382324219,0.7741687297821045,0.2073587924242019,0.1471484154462814,293.1549072265625,297.1499938964844,293.1499938964844,0.3618945777416229,-6714.41748046875,304.1483154296875,0.9990000128746032,0.5389200448989868,0.4294812679290771,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411373198032,-2755.25537109375,300.95709228515625,0.4676887094974518,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4063415527344,294.6226501464844,291.20916748046875,1.0,0.2748900949954986,0.6990891695022583,0.6990891695022583,1.0,1.0,-1.188253402709961,0.4891351759433746,0.6991181969642639,0.2026112377643585,0.0,0.0,0.559637188911438,59.58156204223633,66.0,-35.55941390991211,-12872.431640625,215.6788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028447031974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558908998966217,0.5589150190353394,-5.996163054078352e-06,0.0,0.0003073488769587,0.0,0.0,36.720008850097656,0.0,0.0,0.0,0.3905819952487945,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858535766601562,-2027.04638671875,304.1523132324219,0.6791077852249146,0.1415616422891616,0.1293597519397735,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346900016069412,-2260.65185546875,304.1673889160156,0.7648754715919495,0.2029255181550979,0.1441000401973724,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.77392578125,304.13702392578125,0.9990000128746032,0.536705493927002,0.4359915256500244,293.3259582519531,297.1499938964844,293.1499938964844,0.008284225128591,-2745.974609375,300.8873596191406,0.4642178416252136,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764861583709,0.6987640857696533,0.6987640857696533,1.0,1.0,-1.1921594142913818,0.4907984137535095,0.7013610005378723,0.2033272981643676,0.0,0.0,0.5565397143363953,61.13886642456055,69.0,-35.69453811645508,-12893.8447265625,220.17616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683743953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505916476249695,0.5505975484848022,-5.9266917560307775e-06,0.0,0.0003025015175808,0.0,0.0,35.64226531982422,0.0,0.0,0.0,0.3874342739582062,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858535766601562,-2027.04638671875,304.1523132324219,0.6791077852249146,0.1415616422891616,0.1293597519397735,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346900016069412,-2260.65185546875,304.1673889160156,0.7648754715919495,0.2029255181550979,0.1441000401973724,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.77392578125,304.13702392578125,0.9990000128746032,0.536705493927002,0.4359915256500244,293.3259582519531,297.1499938964844,293.1499938964844,0.008284225128591,-2745.974609375,300.8873596191406,0.4642178416252136,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764861583709,0.6987640857696533,0.6987640857696533,1.0,1.0,-1.1921594142913818,0.4907984137535095,0.7013610005378723,0.2033272981643676,0.0,0.0,0.5565397143363953,61.13886642456055,69.0,-35.69453811645508,-12893.8447265625,220.17616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683743953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505916476249695,0.5505975484848022,-5.9266917560307775e-06,0.0,0.0003025015175808,0.0,0.0,35.64226531982422,0.0,0.0,0.0,0.3874342739582062,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855384096503257,-2021.5576171875,304.1520690917969,0.6738085150718689,0.140815794467926,0.1287713795900344,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314357072114944,-2217.120849609375,304.1670227050781,0.7551641464233398,0.1985022872686386,0.1410662233829498,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.5334714651107788,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266004756093,-2736.347412109375,300.81549072265625,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984390020370483,0.6984390020370483,1.0,1.0,-1.19758403301239,0.4931192696094513,0.7044647336006165,0.2044194340705871,0.0,0.0,0.5565920472145081,63.02969741821289,72.0,-33.86942672729492,-12936.603515625,225.9123687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.293753981590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484266877174377,0.5484325885772705,-5.900389169255504e-06,0.0,0.0002981229627039,0.0,0.0,35.32395935058594,0.0,0.0,0.0,0.3865185678005218,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855384096503257,-2021.5576171875,304.1520690917969,0.6738085150718689,0.140815794467926,0.1287713795900344,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314357072114944,-2217.120849609375,304.1670227050781,0.7551641464233398,0.1985022872686386,0.1410662233829498,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.5334714651107788,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266004756093,-2736.347412109375,300.81549072265625,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984390020370483,0.6984390020370483,1.0,1.0,-1.19758403301239,0.4931192696094513,0.7044647336006165,0.2044194340705871,0.0,0.0,0.5565920472145081,63.02969741821289,72.0,-33.86942672729492,-12936.603515625,225.9123687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.293753981590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484266877174377,0.5484325885772705,-5.900389169255504e-06,0.0,0.0002981229627039,0.0,0.0,35.32395935058594,0.0,0.0,0.0,0.3865185678005218,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851725786924362,-2015.078125,304.1520080566406,0.6681082248687744,0.1400148570537567,0.1281423866748809,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668096780777,-2173.100830078125,304.16680908203125,0.7453009486198425,0.1940392851829528,0.138034239411354,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293231010437012,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673180684447,-2726.059814453125,300.74169921875,0.4552587270736694,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.63397216796875,291.13775634765625,1.0,0.2835316359996795,0.6980409026145935,0.6980409026145935,1.0,1.0,-1.204129695892334,0.4959070384502411,0.7082226276397705,0.2057783752679824,0.0,0.0,0.559443473815918,65.19022369384766,60.0,-30.82063102722168,-12995.6513671875,232.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408540248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517355799674988,0.5517414808273315,-5.911922926316038e-06,0.0,0.0002945575688499,0.0,0.0,35.66773223876953,0.0,0.0,0.0,0.3875782787799835,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851725786924362,-2015.078125,304.1520080566406,0.6681082248687744,0.1400148570537567,0.1281423866748809,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668096780777,-2173.100830078125,304.16680908203125,0.7453009486198425,0.1940392851829528,0.138034239411354,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293231010437012,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673180684447,-2726.059814453125,300.74169921875,0.4552587270736694,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.63397216796875,291.13775634765625,1.0,0.2835316359996795,0.6980409026145935,0.6980409026145935,1.0,1.0,-1.204129695892334,0.4959070384502411,0.7082226276397705,0.2057783752679824,0.0,0.0,0.559443473815918,65.19022369384766,60.0,-30.82063102722168,-12995.6513671875,232.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408540248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517355799674988,0.5517414808273315,-5.911922926316038e-06,0.0,0.0002945575688499,0.0,0.0,35.66773223876953,0.0,0.0,0.0,0.3875782787799835,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.084568552672863,-2003.853759765625,304.15234375,0.6681481003761292,0.1392214149236679,0.1273963749408722,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576126337051,-2122.46240234375,304.1674194335937,0.7411315441131592,0.1893676668405532,0.1347809582948684,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258864164352417,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.008076874539256,-2705.919677734375,300.6711730957031,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387645244598,0.6976428031921387,0.6976428031921387,1.0,1.0,-1.1959075927734375,0.4922053217887878,0.7037023305892944,0.2037718147039413,0.0,0.0,0.5622333884239197,64.42108154296875,48.0,0.1301843822002411,-12965.96484375,228.1535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876251935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580549240112305,0.558060884475708,-5.951417733740527e-06,0.0,0.000291903008474,0.0,0.0,36.418216705322266,0.0,0.0,0.0,0.3897520303726196,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.084568552672863,-2003.853759765625,304.15234375,0.6681481003761292,0.1392214149236679,0.1273963749408722,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576126337051,-2122.46240234375,304.1674194335937,0.7411315441131592,0.1893676668405532,0.1347809582948684,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258864164352417,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.008076874539256,-2705.919677734375,300.6711730957031,0.456693947315216,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387645244598,0.6976428031921387,0.6976428031921387,1.0,1.0,-1.1959075927734375,0.4922053217887878,0.7037023305892944,0.2037718147039413,0.0,0.0,0.5622333884239197,64.42108154296875,48.0,0.1301843822002411,-12965.96484375,228.1535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876251935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580549240112305,0.558060884475708,-5.951417733740527e-06,0.0,0.000291903008474,0.0,0.0,36.418216705322266,0.0,0.0,0.0,0.3897520303726196,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841522514820098,-1995.9166259765625,304.1526794433594,0.6701974272727966,0.1388533860445022,0.1270078718662262,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460593700409,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224064826965332,-2094.12744140625,304.16796875,0.7409593462944031,0.1869927793741226,0.1331007033586502,293.2069091796875,297.1499938964844,293.1499938964844,0.3800816833972931,-6979.84521484375,304.1455993652344,0.9990000128746032,0.5252149701118469,0.4443809986114502,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182775855064,-2691.10107421875,300.64019775390625,0.4595460593700409,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590423107147,0.6974437236785889,0.6974437236785889,1.0,1.0,-1.1867516040802002,0.4881601929664612,0.6985914707183838,0.201571449637413,0.0,0.0,0.5612804293632507,63.03207015991211,48.0,18.032442092895508,-12895.5693359375,222.1319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865146100521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558308482170105,0.5583144426345825,-5.960869202681352e-06,0.0,0.0002907759044319,0.0,0.0,36.48833084106445,0.0,0.0,0.0,0.3899034261703491,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837209299206733,-1987.6705322265625,304.1529846191406,0.6734614968299866,0.138520747423172,0.1266270279884338,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.120322361588478,-2065.2119140625,304.1684875488281,0.7418950796127319,0.1846677809953689,0.1314098089933395,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985420703888,-6863.2265625,304.1601867675781,0.9990000128746032,0.5252923369407654,0.4369702637195587,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561565071344,-2674.981201171875,300.61102294921875,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747459709644317,0.6972876191139221,0.6972876191139221,1.0,1.0,-1.174897074699402,0.4829561412334442,0.69194096326828,0.1987534165382385,0.0,0.0,0.5590165257453918,61.12176132202149,51.0,30.806509017944336,-12791.435546875,214.2268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854194343090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559468865394592,0.5559528470039368,-5.954172138444847e-06,0.0,0.0002896644291467,0.0,0.0,36.24709701538086,0.0,0.0,0.0,0.3891544938087463,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830489620566368,-1974.9228515625,304.153076171875,0.6767835021018982,0.1379447132349014,0.1260124742984771,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164354160428047,-2011.1834716796875,304.16876220703125,0.7404652237892151,0.1801458746194839,0.1281710118055343,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264223217964172,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525487333536,-2648.639892578125,300.5531921386719,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969753503799438,0.6969753503799438,1.0,1.0,-1.1599916219711304,0.4764271974563598,0.6835644245147705,0.1951036304235458,0.0,0.0,0.5527345538139343,59.032840728759766,54.0,20.696475982666016,-12603.53515625,205.0958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830951511859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455370545387268,0.5455429553985596,-5.897932624066016e-06,0.0,0.0002873055636882,0.0,0.0,35.06304931640625,0.0,0.0,0.0,0.3856332898139953,4.0,0.0,1.0
