time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830489620566368,-1974.9228515625,304.153076171875,0.6767835021018982,0.1379447132349014,0.1260124742984771,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164354160428047,-2011.1834716796875,304.16876220703125,0.7404652237892151,0.1801458746194839,0.1281710118055343,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264223217964172,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525487333536,-2648.639892578125,300.5531921386719,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969753503799438,0.6969753503799438,1.0,1.0,-1.1599916219711304,0.4764271974563598,0.6835644245147705,0.1951036304235458,0.0,0.0,0.5527345538139343,59.032840728759766,54.0,20.696475982666016,-12603.53515625,205.0958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830951511859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455370545387268,0.5455429553985596,-5.897932624066016e-06,0.0,0.0002873055636882,0.0,0.0,35.06304931640625,0.0,0.0,0.0,0.3856332898139953,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826755613088607,-1968.1143798828125,304.1526794433594,0.6778442859649658,0.1374771893024444,0.125541090965271,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694953560829,-1963.0355224609373,304.16827392578125,0.7367085814476013,0.175758421421051,0.1250665932893753,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272104740142822,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726608142256,-2630.26318359375,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332365989685,0.6966630816459656,0.6966630816459656,1.0,1.0,-1.1512938737869265,0.4725926220417022,0.6787012219429016,0.1929477602243423,0.0,0.0,0.5488907694816589,58.11684036254883,57.0,-0.4198697805404663,-12476.6533203125,200.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370439291000366,0.5370497703552246,-5.837646767758997e-06,0.0,0.0002848373842425,0.0,0.0,34.044315338134766,0.0,0.0,0.0,0.3825965225696563,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826755613088607,-1968.1143798828125,304.1526794433594,0.6778442859649658,0.1374771893024444,0.125541090965271,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694953560829,-1963.0355224609373,304.16827392578125,0.7367085814476013,0.175758421421051,0.1250665932893753,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272104740142822,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726608142256,-2630.26318359375,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332365989685,0.6966630816459656,0.6966630816459656,1.0,1.0,-1.1512938737869265,0.4725926220417022,0.6787012219429016,0.1929477602243423,0.0,0.0,0.5488907694816589,58.11684036254883,57.0,-0.4198697805404663,-12476.6533203125,200.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370439291000366,0.5370497703552246,-5.837646767758997e-06,0.0,0.0002848373842425,0.0,0.0,34.044315338134766,0.0,0.0,0.0,0.3825965225696563,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824286192655563,-1963.752685546875,304.1521911621094,0.6771872043609619,0.1370636075735092,0.1251601129770279,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744611859321,-1917.060302734375,304.1676940917969,0.7312218546867371,0.1714299023151397,0.1220385953783989,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272645354270935,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032786794006,-2615.031005859375,300.4259033203125,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601843357086,0.6965175867080688,0.6965175867080688,1.0,1.0,-1.147038221359253,0.4707241952419281,0.6763140559196472,0.1918790191411972,0.0,0.0,0.5470118522644043,58.02886199951172,60.0,-13.184267044067385,-12404.794921875,198.9012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370614051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321832299232483,0.5321890711784363,-5.799513928650413e-06,0.0,0.0002824767434503,0.0,0.0,33.45176315307617,0.0,0.0,0.0,0.3808077871799469,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824286192655563,-1963.752685546875,304.1521911621094,0.6771872043609619,0.1370636075735092,0.1251601129770279,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744611859321,-1917.060302734375,304.1676940917969,0.7312218546867371,0.1714299023151397,0.1220385953783989,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272645354270935,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032786794006,-2615.031005859375,300.4259033203125,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601843357086,0.6965175867080688,0.6965175867080688,1.0,1.0,-1.147038221359253,0.4707241952419281,0.6763140559196472,0.1918790191411972,0.0,0.0,0.5470118522644043,58.02886199951172,60.0,-13.184267044067385,-12404.794921875,198.9012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370614051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321832299232483,0.5321890711784363,-5.799513928650413e-06,0.0,0.0002824767434503,0.0,0.0,33.45176315307617,0.0,0.0,0.0,0.3808077871799469,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822436586022377,-1960.5853271484373,304.1517639160156,0.675102949142456,0.1366576105356216,0.1248182132840156,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064642295241355,-1872.017578125,304.1671447753906,0.724287211894989,0.1671046763658523,0.1190389245748519,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613583087921,-6720.53173828125,304.154541015625,0.9990000128746032,0.5264531970024109,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398681849241,-2601.575439453125,300.3593444824219,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.269168496131897,0.6963721513748169,0.6963721513748169,1.0,1.0,-1.1462435722351074,0.4703536033630371,0.6758899688720703,0.191629022359848,0.0,0.0,0.5474405288696289,58.59817123413086,63.0,-19.35831451416016,-12379.2890625,199.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313975214958191,0.5314033031463623,-5.786681413155748e-06,0.0,0.0002804381365422,0.0,0.0,33.324432373046875,0.0,0.0,0.0,0.3804401457309723,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822436586022377,-1960.5853271484373,304.1517639160156,0.675102949142456,0.1366576105356216,0.1248182132840156,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064642295241355,-1872.017578125,304.1671447753906,0.724287211894989,0.1671046763658523,0.1190389245748519,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613583087921,-6720.53173828125,304.154541015625,0.9990000128746032,0.5264531970024109,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398681849241,-2601.575439453125,300.3593444824219,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.269168496131897,0.6963721513748169,0.6963721513748169,1.0,1.0,-1.1462435722351074,0.4703536033630371,0.6758899688720703,0.191629022359848,0.0,0.0,0.5474405288696289,58.59817123413086,63.0,-19.35831451416016,-12379.2890625,199.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313975214958191,0.5314033031463623,-5.786681413155748e-06,0.0,0.0002804381365422,0.0,0.0,33.324432373046875,0.0,0.0,0.0,0.3804401457309723,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821556076407432,-1959.0802001953125,304.151611328125,0.673620343208313,0.1364479660987854,0.1246506497263908,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048675179481506,-1849.4989013671875,304.1669311523437,0.7203239798545837,0.1649326235055923,0.1175398901104927,293.1801147460937,297.1499938964844,293.1499938964844,0.3646629750728607,-6754.89306640625,304.14971923828125,0.9990000128746032,0.5257132053375244,0.4298624992370605,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091894879937,-2595.096435546875,300.3254699707031,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978881835937,294.6527709960937,291.1448974609375,1.0,0.2698830068111419,0.6962994337081909,0.6962994337081909,1.0,1.0,-1.146886944770813,0.4706176221370697,0.6762692928314209,0.1917507201433181,0.0,0.0,0.548438310623169,59.08643341064453,63.0,-20.40359115600586,-12380.814453125,200.9164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755051851272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324923992156982,0.5324982404708862,-5.789972419734113e-06,0.0,0.0002796027401927,0.0,0.0,33.43151092529297,0.0,0.0,0.0,0.3807796537876129,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820648446679115,-1957.5184326171875,304.1514892578125,0.6718919277191162,0.1362307518720626,0.1244812905788421,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032698601484298,-1826.8848876953125,304.166748046875,0.7160167098045349,0.1627510786056518,0.1160379573702812,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608303070068,-6796.45068359375,304.1448669433594,0.9990000128746032,0.5247514247894287,0.4324210286140442,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789536349475,-2588.693603515625,300.29119873046875,0.4661510586738586,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708013355731964,0.6961631774902344,0.6961631774902344,1.0,1.0,-1.1481118202209473,0.4711179733276367,0.6769939064979553,0.1919962912797927,0.0,0.0,0.5499152541160583,59.69222640991211,66.0,-20.51913070678711,-12390.0283203125,202.4977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748309969902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345038771629333,0.5345096588134766,-5.799380232929252e-06,0.0,0.0002789185382425,0.0,0.0,33.645050048828125,0.0,0.0,0.0,0.3814451992511749,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818644016981124,-1954.0177001953125,304.1513366699219,0.667835533618927,0.1357681602239608,0.1241296827793121,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611931085586,-1781.208251953125,304.1665344238281,0.7061814069747925,0.1583545506000518,0.113020084798336,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221782922744751,0.4387138485908508,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187506154179,-2575.79443359375,300.2215881347656,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541395187378,0.6958907842636108,0.6958907842636108,1.0,1.0,-1.1520185470581057,0.4727449417114258,0.6792736649513245,0.1928340792655944,0.0,0.0,0.5541407465934753,61.20960998535156,69.0,-19.11669921875,-12427.8388671875,206.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410295724868774,0.5410353541374207,-5.835338924953248e-06,0.0,0.0002780699578579,0.0,0.0,34.37010955810547,0.0,0.0,0.0,0.3836765885353088,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818644016981124,-1954.0177001953125,304.1513366699219,0.667835533618927,0.1357681602239608,0.1241296827793121,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611931085586,-1781.208251953125,304.1665344238281,0.7061814069747925,0.1583545506000518,0.113020084798336,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221782922744751,0.4387138485908508,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187506154179,-2575.79443359375,300.2215881347656,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541395187378,0.6958907842636108,0.6958907842636108,1.0,1.0,-1.1520185470581057,0.4727449417114258,0.6792736649513245,0.1928340792655944,0.0,0.0,0.5541407465934753,61.20960998535156,69.0,-19.11669921875,-12427.8388671875,206.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410295724868774,0.5410353541374207,-5.835338924953248e-06,0.0,0.0002780699578579,0.0,0.0,34.37010955810547,0.0,0.0,0.0,0.3836765885353088,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816312581300735,-1949.876953125,304.1512756347656,0.663189172744751,0.1352642923593521,0.1237538158893585,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284755945205,-1734.853271484375,304.1664123535156,0.6951844096183777,0.1539118885993957,0.1099792048335075,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.5187798738479614,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583208188414,-2562.596923828125,300.1504821777344,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601937770843,0.6956183910369873,0.6956183910369873,1.0,1.0,-1.1574658155441284,0.4750364422798157,0.6824293732643127,0.1940439641475677,0.0,0.0,0.5598495006561279,63.06916046142578,57.0,-16.758907318115234,-12486.3798828125,212.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550529420375824,0.5505353212356567,-5.89234332437627e-06,0.0,0.0002779845672193,0.0,0.0,35.4654655456543,0.0,0.0,0.0,0.3869983851909637,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816312581300735,-1949.876953125,304.1512756347656,0.663189172744751,0.1352642923593521,0.1237538158893585,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284755945205,-1734.853271484375,304.1664123535156,0.6951844096183777,0.1539118885993957,0.1099792048335075,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.5187798738479614,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583208188414,-2562.596923828125,300.1504821777344,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601937770843,0.6956183910369873,0.6956183910369873,1.0,1.0,-1.1574658155441284,0.4750364422798157,0.6824293732643127,0.1940439641475677,0.0,0.0,0.5598495006561279,63.06916046142578,57.0,-16.758907318115234,-12486.3798828125,212.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550529420375824,0.5505353212356567,-5.89234332437627e-06,0.0,0.0002779845672193,0.0,0.0,35.4654655456543,0.0,0.0,0.0,0.3869983851909637,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811850577592849,-1941.5067138671875,304.151611328125,0.6641524434089661,0.1347801983356475,0.1232750490307807,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776348829269,-1684.885986328125,304.1667175292969,0.6900728344917297,0.1494908630847931,0.1068572998046875,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159555673599243,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725492693483,-2540.70166015625,300.08349609375,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734421193599701,0.6952712535858154,0.6952712535858154,1.0,1.0,-1.148614525794983,0.4710803627967834,0.6775341629981995,0.1920000612735748,0.0,0.0,0.5643818974494934,62.09886932373047,45.0,13.098963737487791,-12460.5927734375,207.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608561038970947,0.5608620643615723,-5.96283825871069e-06,0.0,0.0002785516553558,0.0,0.0,36.72293472290039,0.0,0.0,0.0,0.3906678557395935,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811850577592849,-1941.5067138671875,304.151611328125,0.6641524434089661,0.1347801983356475,0.1232750490307807,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776348829269,-1684.885986328125,304.1667175292969,0.6900728344917297,0.1494908630847931,0.1068572998046875,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159555673599243,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725492693483,-2540.70166015625,300.08349609375,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734421193599701,0.6952712535858154,0.6952712535858154,1.0,1.0,-1.148614525794983,0.4710803627967834,0.6775341629981995,0.1920000612735748,0.0,0.0,0.5643818974494934,62.09886932373047,45.0,13.098963737487791,-12460.5927734375,207.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608561038970947,0.5608620643615723,-5.96283825871069e-06,0.0,0.0002785516553558,0.0,0.0,36.72293472290039,0.0,0.0,0.0,0.3906678557395935,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805054679512977,-1928.3800048828125,304.1521911621094,0.6704054474830627,0.1344002038240432,0.1227865815162658,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897028297185897,-1631.2105712890625,304.1672668457031,0.6903881430625916,0.1452089846134185,0.1037446707487106,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.515845000743866,0.4292314350605011,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615458630025,-2508.85205078125,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851580142975,0.6949241161346436,0.6949241161346436,1.0,1.0,-1.1273062229156494,0.4617525041103363,0.6655537486076355,0.1870535463094711,0.0,0.0,0.5615927577018738,58.68247222900391,48.0,45.106422424316406,-12297.1103515625,193.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606207251548767,0.5606266856193542,-5.982918537483784e-06,0.0,0.0002791378065012,0.0,0.0,36.80419158935547,0.0,0.0,0.0,0.3907890617847442,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805054679512977,-1928.3800048828125,304.1521911621094,0.6704054474830627,0.1344002038240432,0.1227865815162658,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897028297185897,-1631.2105712890625,304.1672668457031,0.6903881430625916,0.1452089846134185,0.1037446707487106,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.515845000743866,0.4292314350605011,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615458630025,-2508.85205078125,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851580142975,0.6949241161346436,0.6949241161346436,1.0,1.0,-1.1273062229156494,0.4617525041103363,0.6655537486076355,0.1870535463094711,0.0,0.0,0.5615927577018738,58.68247222900391,48.0,45.106422424316406,-12297.1103515625,193.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606207251548767,0.5606266856193542,-5.982918537483784e-06,0.0,0.0002791378065012,0.0,0.0,36.80419158935547,0.0,0.0,0.0,0.3907890617847442,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802026391029357,-1922.5001220703125,304.15234375,0.6729372143745422,0.1342600882053375,0.1226029023528099,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879230499267578,-1605.21728515625,304.1673583984375,0.6898255944252014,0.1431431174278259,0.1022507846355438,293.1956481933594,297.1499938964844,293.1499938964844,0.359000027179718,-6660.4599609375,304.1746826171875,0.9990000128746032,0.5166594982147217,0.4240194857120514,293.3362121582031,297.1499938964844,293.1499938964844,0.0072097280062735,-2493.6708984375,300.0041809082031,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643896639347076,0.6947505474090576,0.6947505474090576,1.0,1.0,-1.118708848953247,0.4580041766166687,0.6607047319412231,0.1850125342607498,0.0,0.0,0.5578760504722595,57.38011932373047,48.0,47.55480194091797,-12204.9326171875,188.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.275123655796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557646751403809,0.5557706356048584,-5.96181735090795e-06,0.0,0.0002792155428323,0.0,0.0,36.2696418762207,0.0,0.0,0.0,0.3891775608062744,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799994841217994,-1918.61181640625,304.1522827148437,0.674691379070282,0.1341511309146881,0.1224601790308952,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862620696425437,-1581.09375,304.1672058105469,0.6884174942970276,0.1411258727312088,0.1008012816309928,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237549304962,-6599.56884765625,304.1775817871094,0.9990000128746032,0.5174875259399414,0.4204120635986328,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647367440164,-2481.091552734375,299.9774169921875,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.6537780761719,291.18804931640625,1.0,0.2626205384731293,0.6946963667869568,0.6946963667869568,1.0,1.0,-1.1122453212738037,0.4551967978477478,0.6570485234260559,0.1835271269083023,0.0,0.0,0.5541554689407349,56.48160552978516,51.0,34.81494903564453,-12121.478515625,184.9773864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750283479690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491322875022888,0.5491381883621216,-5.924565812165383e-06,0.0,0.0002791188016999,0.0,0.0,35.50519561767578,0.0,0.0,0.0,0.3869287371635437,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798280090093612,-1915.506103515625,304.1517944335937,0.6766386032104492,0.1339903175830841,0.1222670152783393,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065790891647,-1537.076416015625,304.16656494140625,0.6839064955711365,0.1371776610612869,0.0980003029108047,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262268543243,-6534.62841796875,304.1756591796875,0.9990000128746032,0.518808126449585,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070900064893066,-2461.84130859375,299.9167175292969,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886591434479,0.6945879459381104,0.6945879459381104,1.0,1.0,-1.1035171747207642,0.4513964354991913,0.6521207690238953,0.181543156504631,0.0,0.0,0.548865556716919,55.45869445800781,54.0,6.471106052398682,-12009.7509765625,180.3943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424691200256,0.5379483103752136,-5.848278306075372e-06,0.0,0.000278457213426,0.0,0.0,34.1719970703125,0.0,0.0,0.0,0.3829707205295563,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798280090093612,-1915.506103515625,304.1517944335937,0.6766386032104492,0.1339903175830841,0.1222670152783393,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832065790891647,-1537.076416015625,304.16656494140625,0.6839064955711365,0.1371776610612869,0.0980003029108047,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262268543243,-6534.62841796875,304.1756591796875,0.9990000128746032,0.518808126449585,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070900064893066,-2461.84130859375,299.9167175292969,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886591434479,0.6945879459381104,0.6945879459381104,1.0,1.0,-1.1035171747207642,0.4513964354991913,0.6521207690238953,0.181543156504631,0.0,0.0,0.548865556716919,55.45869445800781,54.0,6.471106052398682,-12009.7509765625,180.3943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424691200256,0.5379483103752136,-5.848278306075372e-06,0.0,0.000278457213426,0.0,0.0,34.1719970703125,0.0,0.0,0.0,0.3829707205295563,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797654464840889,-1914.5074462890625,304.1513061523437,0.6767308712005615,0.1338591426610946,0.1221395507454872,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802686512470245,-1495.0133056640625,304.1659545898437,0.6774173974990845,0.1332844346761703,0.0952697247266769,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650589466095,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193895697593689,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247505791485,-2445.673828125,299.8533020019531,0.4743770360946655,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986327648163,0.6944795846939087,0.6944795846939087,1.0,1.0,-1.0993362665176392,0.4495544731616974,0.6497817635536194,0.1806100010871887,0.0,0.0,0.5452064275741577,55.27333831787109,57.0,-7.185866355895996,-11954.486328125,178.78981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302236080169678,0.530229389667511,-5.792706360807642e-06,0.0,0.0002773765590973,0.0,0.0,33.25576400756836,0.0,0.0,0.0,0.3801811933517456,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797654464840889,-1914.5074462890625,304.1513061523437,0.6767308712005615,0.1338591426610946,0.1221395507454872,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802686512470245,-1495.0133056640625,304.1659545898437,0.6774173974990845,0.1332844346761703,0.0952697247266769,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650589466095,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193895697593689,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247505791485,-2445.673828125,299.8533020019531,0.4743770360946655,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986327648163,0.6944795846939087,0.6944795846939087,1.0,1.0,-1.0993362665176392,0.4495544731616974,0.6497817635536194,0.1806100010871887,0.0,0.0,0.5452064275741577,55.27333831787109,57.0,-7.185866355895996,-11954.486328125,178.78981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116447925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302236080169678,0.530229389667511,-5.792706360807642e-06,0.0,0.0002773765590973,0.0,0.0,33.25576400756836,0.0,0.0,0.0,0.3801811933517456,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797601714730262,-1914.607421875,304.15087890625,0.6752999424934387,0.1337361335754394,0.1220464557409286,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863792419433,-1454.0150146484375,304.1654357910156,0.6693865656852722,0.129422903060913,0.0925823003053665,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.519102931022644,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651626981794,-2431.283203125,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335414409637,0.6943264603614807,0.6943264603614807,1.0,1.0,-1.0987414121627808,0.4492467641830444,0.6494946479797363,0.1804828196763992,0.0,0.0,0.5432623028755188,55.75118255615234,60.0,-14.159753799438477,-11938.330078125,179.50502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254901647567749,0.5254959464073181,-5.756612608820433e-06,0.0,0.0002761029754765,0.0,0.0,32.69156646728516,0.0,0.0,0.0,0.3784553110599518,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797601714730262,-1914.607421875,304.15087890625,0.6752999424934387,0.1337361335754394,0.1220464557409286,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863792419433,-1454.0150146484375,304.1654357910156,0.6693865656852722,0.129422903060913,0.0925823003053665,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.519102931022644,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651626981794,-2431.283203125,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335414409637,0.6943264603614807,0.6943264603614807,1.0,1.0,-1.0987414121627808,0.4492467641830444,0.6494946479797363,0.1804828196763992,0.0,0.0,0.5432623028755188,55.75118255615234,60.0,-14.159753799438477,-11938.330078125,179.50502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254901647567749,0.5254959464073181,-5.756612608820433e-06,0.0,0.0002761029754765,0.0,0.0,32.69156646728516,0.0,0.0,0.0,0.3784553110599518,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797803178429603,-1915.1822509765625,304.15057373046875,0.6726844310760498,0.1336091607809066,0.1219706684350967,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522316455841,-1413.5643310546875,304.1650695800781,0.6602789759635925,0.1255801171064376,0.0899241417646408,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179291367530823,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089382886886,-2417.843505859375,299.7218322753906,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621342241764068,0.6941733956336975,0.6941733956336975,1.0,1.0,-1.1009573936462402,0.4501507580280304,0.6508066654205322,0.1809891313314438,0.0,0.0,0.54306560754776,56.75911331176758,63.0,-16.72881317138672,-11953.689453125,182.05978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239565968513489,0.5239623188972473,-5.740886081184726e-06,0.0,0.0002748600090853,0.0,0.0,32.4908332824707,0.0,0.0,0.0,0.3778466582298279,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797803178429603,-1915.1822509765625,304.15057373046875,0.6726844310760498,0.1336091607809066,0.1219706684350967,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522316455841,-1413.5643310546875,304.1650695800781,0.6602789759635925,0.1255801171064376,0.0899241417646408,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179291367530823,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089382886886,-2417.843505859375,299.7218322753906,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.6062316894531,291.1562194824219,1.0,0.2621342241764068,0.6941733956336975,0.6941733956336975,1.0,1.0,-1.1009573936462402,0.4501507580280304,0.6508066654205322,0.1809891313314438,0.0,0.0,0.54306560754776,56.75911331176758,63.0,-16.72881317138672,-11953.689453125,182.05978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239565968513489,0.5239623188972473,-5.740886081184726e-06,0.0,0.0002748600090853,0.0,0.0,32.4908332824707,0.0,0.0,0.0,0.3778466582298279,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797936394810676,-1915.526123046875,304.1504211425781,0.671028196811676,0.1335418075323104,0.1219356879591941,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730896145105362,-1393.4481201171875,304.1649475097656,0.6554595828056335,0.1236633285880088,0.0886032208800315,293.17633056640625,297.1499938964844,293.1499938964844,0.358988493680954,-6674.85400390625,304.1434631347656,0.9990000128746032,0.5170155763626099,0.4251310527324676,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816523998975,-2411.323974609375,299.6882629394531,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.2632309794425964,0.6940968036651611,0.6940968036651611,1.0,1.0,-1.1029235124588013,0.450973242521286,0.6519502401351929,0.1814352124929428,0.0,0.0,0.5435910224914551,57.429718017578125,63.0,-17.074758529663086,-11970.734375,183.9145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243365168571472,0.5243422389030457,-5.740399956266629e-06,0.0,0.0002743144286796,0.0,0.0,32.51966857910156,0.0,0.0,0.0,0.3779439926147461,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798068940639495,-1915.8642578125,304.1503295898437,0.6691876649856567,0.1334711760282516,0.1219013109803199,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716536194086074,-1373.371337890625,304.1648254394531,0.6505314707756042,0.121749073266983,0.0872866436839103,293.18035888671875,297.1499938964844,293.1499938964844,0.3623375594615936,-6726.048828125,304.1385803222656,0.9990000128746032,0.5158916115760803,0.4283530116081238,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547721020877,-2404.884765625,299.6545104980469,0.4682702422142029,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146240234375,291.14404296875,1.0,0.2644940018653869,0.6939709782600403,0.6939709782600403,1.0,1.0,-1.105368733406067,0.4519916474819183,0.653377115726471,0.1819778978824615,0.0,0.0,0.54450923204422,58.19644165039063,66.0,-16.961427688598633,-11992.837890625,186.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366343975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254467725753784,0.5254524946212769,-5.744631380366627e-06,0.0,0.0002738498733378,0.0,0.0,32.63092803955078,0.0,0.0,0.0,0.3782975673675537,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798282399773597,-1916.428466796875,304.1501770019531,0.6650773882865906,0.1333193331956863,0.1218321099877357,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663108110427,-1333.280029296875,304.1647033691406,0.6405083537101746,0.1179280057549476,0.0846655070781707,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955510139465,-6843.2890625,304.1294860839844,0.9990000128746032,0.5130340456962585,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017104640603,-2392.0712890625,299.5864562988281,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674426138401031,0.6937193274497986,0.6937193274497986,1.0,1.0,-1.111472725868225,0.45455202460289,0.6569207906723022,0.1833357065916061,0.0,0.0,0.5474196672439575,59.98247528076172,69.0,-15.891528129577637,-12049.861328125,191.36209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529712438583374,0.5297182202339172,-5.766587946709478e-06,0.0,0.0002732405264396,0.0,0.0,33.08787155151367,0.0,0.0,0.0,0.3797281384468078,4.0,0.0,1.0
