time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798282399773597,-1916.428466796875,304.1501770019531,0.6650773882865906,0.1333193331956863,0.1218321099877357,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663108110427,-1333.280029296875,304.1647033691406,0.6405083537101746,0.1179280057549476,0.0846655070781707,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955510139465,-6843.2890625,304.1294860839844,0.9990000128746032,0.5130340456962585,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017104640603,-2392.0712890625,299.5864562988281,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674426138401031,0.6937193274497986,0.6937193274497986,1.0,1.0,-1.111472725868225,0.45455202460289,0.6569207906723022,0.1833357065916061,0.0,0.0,0.5474196672439575,59.98247528076172,69.0,-15.891528129577637,-12049.861328125,191.36209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529712438583374,0.5297182202339172,-5.766587946709478e-06,0.0,0.0002732405264396,0.0,0.0,33.08787155151367,0.0,0.0,0.0,0.3797281384468078,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798406600952148,-1916.8060302734373,304.1501159667969,0.6605798602104187,0.1331556588411331,0.1217610612511634,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603459596633,-1293.33447265625,304.1646423339844,0.6304153203964233,0.1141380369663238,0.0820647627115249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097534656524,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094130635261536,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.006749243941158,-2379.239013671875,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708431184291839,0.6934676170349121,0.6934676170349121,1.0,1.0,-1.1188745498657229,0.4576752185821533,0.6611992716789246,0.1849889159202575,0.0,0.0,0.5516265630722046,62.052677154541016,57.0,-14.337217330932615,-12120.74609375,197.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483199596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536471962928772,0.5364777445793152,-5.805371984024532e-06,0.0,0.0002731513231992,0.0,0.0,33.83914566040039,0.0,0.0,0.0,0.3820526897907257,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798406600952148,-1916.8060302734373,304.1501159667969,0.6605798602104187,0.1331556588411331,0.1217610612511634,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658603459596633,-1293.33447265625,304.1646423339844,0.6304153203964233,0.1141380369663238,0.0820647627115249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097534656524,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094130635261536,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.006749243941158,-2379.239013671875,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708431184291839,0.6934676170349121,0.6934676170349121,1.0,1.0,-1.1188745498657229,0.4576752185821533,0.6611992716789246,0.1849889159202575,0.0,0.0,0.5516265630722046,62.052677154541016,57.0,-14.337217330932615,-12120.74609375,197.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483199596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536471962928772,0.5364777445793152,-5.805371984024532e-06,0.0,0.0002731513231992,0.0,0.0,33.83914566040039,0.0,0.0,0.0,0.3820526897907257,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797417685389518,-1914.950439453125,304.1502685546875,0.6611171364784241,0.1330651342868805,0.1216503232717514,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634809434413909,-1260.8585205078125,304.1647033691406,0.6260744333267212,0.1112754717469215,0.0800093486905098,293.2109375,297.1499938964844,293.1499938964844,0.3781131505966186,-6958.4697265625,304.1312866210937,0.9990000128746032,0.5068212747573853,0.4426811039447784,293.33367919921875,297.1499938964844,293.1499938964844,0.0066929343156516,-2363.8759765625,299.465576171875,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6522827148437,291.1252746582031,1.0,0.2694389820098877,0.6932097673416138,0.6932097673416138,1.0,1.0,-1.1144442558288574,0.4556577205657959,0.6587865352630615,0.1840434968471527,0.0,0.0,0.5546985268592834,61.65297317504883,57.0,4.607457637786865,-12120.1875,195.45835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694229483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428959131240845,0.5429017543792725,-5.846201929671224e-06,0.0,0.0002734300505835,0.0,0.0,34.582027435302734,0.0,0.0,0.0,0.384284496307373,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796862840652465,-1913.85791015625,304.1503295898437,0.6618411540985107,0.1330518275499344,0.1216208338737487,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233506679535,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628729239106178,-1252.567138671875,304.1647644042969,0.625516951084137,0.110581524670124,0.0795095786452293,293.21142578125,297.1499938964844,293.1499938964844,0.376614362001419,-6934.68603515625,304.1356201171875,0.9990000128746032,0.5064218640327454,0.441167801618576,293.333740234375,297.1499938964844,293.1499938964844,0.0066761416383087,-2358.875244140625,299.4540710449219,0.4613233506679535,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686300575733185,0.6931452751159668,0.6931452751159668,1.0,1.0,-1.111896276473999,0.454531729221344,0.6573644876480103,0.1834800839424133,0.0,0.0,0.5548211336135864,61.26298904418945,45.0,11.942349433898926,-12108.4892578125,193.9155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695094347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439480543136597,0.5439539551734924,-5.855126346432371e-06,0.0,0.0002735178277362,0.0,0.0,34.71564865112305,0.0,0.0,0.0,0.3846624791622162,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462991714477,-1907.118408203125,304.1507873535156,0.6684643626213074,0.1330451965332031,0.1214788183569908,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597441382706165,-1210.1390380859375,304.1650390625,0.6250786781311035,0.1071381196379661,0.0769984647631645,293.2045288085937,297.1499938964844,293.1499938964844,0.363313764333725,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062304735183716,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812757238745,-2329.766357421875,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622048556804657,0.6928229331970215,0.6928229331970215,1.0,1.0,-1.0923190116882324,0.4459365606307983,0.6463825106620789,0.1792113184928894,0.0,0.0,0.5518313646316528,58.00044631958008,48.0,37.55061340332031,-11972.873046875,181.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911858558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424301624298096,0.5424360632896423,-5.8629630075301975e-06,0.0,0.0002738037437666,0.0,0.0,34.624813079833984,0.0,0.0,0.0,0.3843043148517608,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462991714477,-1907.118408203125,304.1507873535156,0.6684643626213074,0.1330451965332031,0.1214788183569908,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597441382706165,-1210.1390380859375,304.1650390625,0.6250786781311035,0.1071381196379661,0.0769984647631645,293.2045288085937,297.1499938964844,293.1499938964844,0.363313764333725,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062304735183716,0.4281898736953735,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812757238745,-2329.766357421875,299.4013366699219,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112060546875,291.1617431640625,1.0,0.2622048556804657,0.6928229331970215,0.6928229331970215,1.0,1.0,-1.0923190116882324,0.4459365606307983,0.6463825106620789,0.1792113184928894,0.0,0.0,0.5518313646316528,58.00044631958008,48.0,37.55061340332031,-11972.873046875,181.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911858558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424301624298096,0.5424360632896423,-5.8629630075301975e-06,0.0,0.0002738037437666,0.0,0.0,34.624813079833984,0.0,0.0,0.0,0.3843043148517608,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792085602879524,-1904.3525390625,304.1509094238281,0.6711845397949219,0.1330687850713729,0.1214520260691642,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582241490483284,-1189.72802734375,304.1650695800781,0.6242997050285339,0.1054766550660133,0.075793370604515,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205704689026,-6645.1787109375,304.1703186035156,0.9990000128746032,0.5070015788078308,0.423164039850235,293.3335876464844,297.1499938964844,293.1499938964844,0.0065364320762455,-2315.859130859375,299.3760986328125,0.4708594977855682,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3224182128906,294.5816650390625,291.17724609375,1.0,0.2600531578063965,0.6926617622375488,0.6926617622375488,1.0,1.0,-1.084492564201355,0.4425013363361358,0.6419912576675415,0.1774989068508148,0.0,0.0,0.5485451817512512,56.75913238525391,48.0,37.66365432739258,-11900.228515625,177.12147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697252929210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379510521888733,0.5379568934440613,-5.842725840921048e-06,0.0,0.0002737368631642,0.0,0.0,34.14564514160156,0.0,0.0,0.0,0.3828302025794983,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791536048054695,-1903.251708984375,304.1508178710937,0.6731113195419312,0.1331053078174591,0.1214494258165359,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567880906164646,-1170.6514892578125,304.1649475097656,0.6228376626968384,0.1038454174995422,0.0746199563145637,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733456611633,-6589.00146484375,304.17340087890625,0.9990000128746032,0.5077796578407288,0.4197219908237457,293.333251953125,297.1499938964844,293.1499938964844,0.0064971223473548,-2304.25537109375,299.3482666015625,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.5549011230469,291.1832275390625,1.0,0.2584162354469299,0.6926202774047852,0.6926202774047852,1.0,1.0,-1.078737735748291,0.4399793148040771,0.6387584805488586,0.1763061732053756,0.0,0.0,0.5455057621002197,55.91326141357422,51.0,25.161516189575195,-11835.751953125,173.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695100903511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323320031166077,0.5323377847671509,-5.811088158225175e-06,0.0,0.0002735184680204,0.0,0.0,33.52002716064453,0.0,0.0,0.0,0.3809471726417541,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792080536484718,-1904.309326171875,304.15045166015625,0.6753939390182495,0.1332219988107681,0.1215095296502113,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540868192911148,-1135.220947265625,304.1644592285156,0.6185334920883179,0.100673034787178,0.0723577737808227,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089991092681885,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303409308195,-2285.63427734375,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197646617889,0.6925373077392578,0.6925373077392578,1.0,1.0,-1.071300745010376,0.4366976022720337,0.6346031427383423,0.1748257130384445,0.0,0.0,0.5411620736122131,54.97520446777344,54.0,3.654311180114746,-11753.6298828125,169.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686988711357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233635902404785,0.5233693718910217,-5.750830496253911e-06,0.0,0.0002726952079683,0.0,0.0,32.48942947387695,0.0,0.0,0.0,0.3778008222579956,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792080536484718,-1904.309326171875,304.15045166015625,0.6753939390182495,0.1332219988107681,0.1215095296502113,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540868192911148,-1135.220947265625,304.1644592285156,0.6185334920883179,0.100673034787178,0.0723577737808227,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581217765808,-6529.28759765625,304.1722412109375,0.9990000128746032,0.5089991092681885,0.4159215986728668,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303409308195,-2285.63427734375,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197646617889,0.6925373077392578,0.6925373077392578,1.0,1.0,-1.071300745010376,0.4366976022720337,0.6346031427383423,0.1748257130384445,0.0,0.0,0.5411620736122131,54.97520446777344,54.0,3.654311180114746,-11753.6298828125,169.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686988711357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233635902404785,0.5233693718910217,-5.750830496253911e-06,0.0,0.0002726952079683,0.0,0.0,32.48942947387695,0.0,0.0,0.0,0.3778008222579956,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.079369455575943,-1907.428955078125,304.1500244140625,0.6758859753608704,0.133381500840187,0.1216410845518112,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515100955963134,-1101.82763671875,304.1639404296875,0.6124893426895142,0.0975985303521156,0.0701909735798835,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095052719116211,0.4155153632164001,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716890290379,-2269.8017578125,299.2243957519531,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924543380737305,0.6924543380737305,1.0,1.0,-1.0683444738388062,0.4353545904159546,0.6329898238182068,0.1743082702159881,0.0,0.0,0.5382969379425049,54.85121154785156,57.0,-8.629546165466309,-11718.2861328125,168.9090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675730884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911120414734,0.5171968340873718,-5.707137916033389e-06,0.0,0.0002715526788961,0.0,0.0,31.78074836730957,0.0,0.0,0.0,0.3755986392498016,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.079369455575943,-1907.428955078125,304.1500244140625,0.6758859753608704,0.133381500840187,0.1216410845518112,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515100955963134,-1101.82763671875,304.1639404296875,0.6124893426895142,0.0975985303521156,0.0701909735798835,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095052719116211,0.4155153632164001,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716890290379,-2269.8017578125,299.2243957519531,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561374008655548,0.6924543380737305,0.6924543380737305,1.0,1.0,-1.0683444738388062,0.4353545904159546,0.6329898238182068,0.1743082702159881,0.0,0.0,0.5382969379425049,54.85121154785156,57.0,-8.629546165466309,-11718.2861328125,168.9090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675730884075165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911120414734,0.5171968340873718,-5.707137916033389e-06,0.0,0.0002715526788961,0.0,0.0,31.78074836730957,0.0,0.0,0.0,0.3755986392498016,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796020328998565,-1911.91650390625,304.1496276855469,0.6749213933944702,0.1335626542568206,0.1218191683292388,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490197762846946,-1069.87451171875,304.1634521484375,0.6047245264053345,0.0945949926972389,0.0680955573916435,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091737508773804,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184825703501,-2255.82421875,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923288106918335,0.6923288106918335,1.0,1.0,-1.0689327716827393,0.435539036989212,0.6333937644958496,0.1745237708091735,0.0,0.0,0.5373317003250122,55.371395111083984,60.0,-15.44965648651123,-11720.806640625,170.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587927818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142028331756592,0.5142085552215576,-5.682466053258395e-06,0.0,0.0002703203062992,0.0,0.0,31.4245548248291,0.0,0.0,0.0,0.3744931519031524,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796020328998565,-1911.91650390625,304.1496276855469,0.6749213933944702,0.1335626542568206,0.1218191683292388,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490197762846946,-1069.87451171875,304.1634521484375,0.6047245264053345,0.0945949926972389,0.0680955573916435,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091737508773804,0.4178080856800079,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184825703501,-2255.82421875,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923288106918335,0.6923288106918335,1.0,1.0,-1.0689327716827393,0.435539036989212,0.6333937644958496,0.1745237708091735,0.0,0.0,0.5373317003250122,55.371395111083984,60.0,-15.44965648651123,-11720.806640625,170.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587927818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142028331756592,0.5142085552215576,-5.682466053258395e-06,0.0,0.0002703203062992,0.0,0.0,31.4245548248291,0.0,0.0,0.0,0.3744931519031524,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798684358596801,-1917.039794921875,304.1493225097656,0.6728137731552124,0.1337498724460601,0.1220239475369453,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465817414224147,-1038.839111328125,304.1630249023437,0.5956073999404907,0.091646708548069,0.0660548955202102,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763167381286,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079809427261353,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684956938028,-2242.8251953125,299.09442138671875,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922033429145813,0.6922033429145813,1.0,1.0,-1.0723146200180054,0.4369376301765442,0.635377049446106,0.1753164529800415,0.0,0.0,0.5382455587387085,56.40928268432617,63.0,-18.078765869140625,-11754.439453125,172.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840048789978,0.5145896673202515,-5.6785661399771925e-06,0.0,0.0002692267589736,0.0,0.0,31.436986923217773,0.0,0.0,0.0,0.3745477795600891,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798684358596801,-1917.039794921875,304.1493225097656,0.6728137731552124,0.1337498724460601,0.1220239475369453,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465817414224147,-1038.839111328125,304.1630249023437,0.5956073999404907,0.091646708548069,0.0660548955202102,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763167381286,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079809427261353,0.4222369492053985,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684956938028,-2242.8251953125,299.09442138671875,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278485298157,0.6922033429145813,0.6922033429145813,1.0,1.0,-1.0723146200180054,0.4369376301765442,0.635377049446106,0.1753164529800415,0.0,0.0,0.5382455587387085,56.40928268432617,63.0,-18.078765869140625,-11754.439453125,172.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145840048789978,0.5145896673202515,-5.6785661399771925e-06,0.0,0.0002692267589736,0.0,0.0,31.436986923217773,0.0,0.0,0.0,0.3745477795600891,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073891878128,-1919.7059326171875,304.1492004394531,0.6714224219322205,0.1338426023721695,0.1221319809556007,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453775562345981,-1023.5841064453124,304.162841796875,0.5906147956848145,0.0901912152767181,0.0650523379445076,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647446155548,-6678.14208984375,304.1419982910156,0.9990000128746032,0.5070666074752808,0.4251042902469635,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442850321531,-2236.533447265625,299.0614318847656,0.4699054360389709,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.4645080566406,291.1415710449219,1.0,0.2599048316478729,0.6921406388282776,0.6921406388282776,1.0,1.0,-1.074858784675598,0.438008576631546,0.6368502378463745,0.1758885830640792,0.0,0.0,0.5393771529197693,57.09084701538086,63.0,-18.436954498291016,-11780.7431640625,174.88668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.264857530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159946084022522,0.5160003304481506,-5.684262760041747e-06,0.0,0.0002687967498786,0.0,0.0,31.57705879211425,0.0,0.0,0.0,0.3749980926513672,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801474973559379,-1922.3897705078125,304.1490783691406,0.6698495149612427,0.1339337676763534,0.122242197394371,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773947715759,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441821105778217,-1008.4777221679688,304.1626892089844,0.585372805595398,0.0887480303645134,0.0640608668327331,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597655773163,-6729.93017578125,304.1372985839844,0.9990000128746032,0.5059450268745422,0.4283403754234314,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204930000007,-2230.334716796875,299.0283508300781,0.4682773947715759,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612469792366028,0.6920264363288879,0.6920264363288879,1.0,1.0,-1.077885627746582,0.4392784535884857,0.6386071443557739,0.1765487641096115,0.0,0.0,0.5409337878227234,57.867164611816406,66.0,-18.28449821472168,-11812.310546875,177.20152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645404934883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181913375854492,0.5181970000267029,-5.69496523894486e-06,0.0,0.0002684749779291,0.0,0.0,31.804527282714844,0.0,0.0,0.0,0.3757227659225464,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.080425426363945,-1927.6988525390625,304.14892578125,0.6662802696228027,0.1341102421283722,0.1224664226174354,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418180078268051,-978.676513671875,304.1623840332031,0.5742791891098022,0.0858999118208885,0.0621110163629055,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031032562255859,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735836789011,-2218.009765625,298.9619445800781,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.47393798828125,291.1230163574219,1.0,0.264348953962326,0.6917981505393982,0.6917981505393982,1.0,1.0,-1.0851598978042605,0.4423498213291168,0.6428101062774658,0.1781212389469146,0.0,0.0,0.5451953411102295,59.66767501831055,54.0,-17.034896850585938,-11888.8466796875,182.69081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247741937637329,0.5247799754142761,-5.730777957069222e-06,0.0,0.0002682299818843,0.0,0.0,32.50979995727539,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.080425426363945,-1927.6988525390625,304.14892578125,0.6662802696228027,0.1341102421283722,0.1224664226174354,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418180078268051,-978.676513671875,304.1623840332031,0.5742791891098022,0.0858999118208885,0.0621110163629055,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031032562255859,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735836789011,-2218.009765625,298.9619445800781,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.47393798828125,291.1230163574219,1.0,0.264348953962326,0.6917981505393982,0.6917981505393982,1.0,1.0,-1.0851598978042605,0.4423498213291168,0.6428101062774658,0.1781212389469146,0.0,0.0,0.5451953411102295,59.66767501831055,54.0,-17.034896850585938,-11888.8466796875,182.69081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247741937637329,0.5247799754142761,-5.730777957069222e-06,0.0,0.0002682299818843,0.0,0.0,32.50979995727539,0.0,0.0,0.0,0.3779466152191162,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805278271436691,-1929.5050048828125,304.1491394042969,0.6685781478881836,0.1343309134244918,0.1226160079240799,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393525771796703,-947.4557495117188,304.1623840332031,0.5688269734382629,0.083163671195507,0.0601476691663265,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008767247200012,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091273091733,-2198.8291015625,298.9013061523437,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187831878662,0.6915698647499084,0.6915698647499084,1.0,1.0,-1.0782512426376345,0.4392121732234955,0.6390390396118164,0.176856130361557,0.0,0.0,0.5486345887184143,58.71728515625,42.0,10.751914978027344,-11882.0556640625,178.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324891209602356,0.5324949026107788,-5.780135325039737e-06,0.0,0.0002684563514776,0.0,0.0,33.383758544921875,0.0,0.0,0.0,0.3806001842021942,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805278271436691,-1929.5050048828125,304.1491394042969,0.6685781478881836,0.1343309134244918,0.1226160079240799,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393525771796703,-947.4557495117188,304.1623840332031,0.5688269734382629,0.083163671195507,0.0601476691663265,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008767247200012,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091273091733,-2198.8291015625,298.9013061523437,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187831878662,0.6915698647499084,0.6915698647499084,1.0,1.0,-1.0782512426376345,0.4392121732234955,0.6390390396118164,0.176856130361557,0.0,0.0,0.5486345887184143,58.71728515625,42.0,10.751914978027344,-11882.0556640625,178.86819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324891209602356,0.5324949026107788,-5.780135325039737e-06,0.0,0.0002684563514776,0.0,0.0,33.383758544921875,0.0,0.0,0.0,0.3806001842021942,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.080416552722454,-1926.9556884765625,304.14959716796875,0.6764619946479797,0.1346326619386673,0.122750386595726,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368225462734699,-915.0375366210938,304.1624755859375,0.5687894225120544,0.0806000307202339,0.05823190882802,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325889587402,-6576.13720703125,304.16815185546875,0.9990000128746032,0.501471996307373,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251173563301,-2171.240966796875,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125917911529,0.6913394927978516,0.6913394927978516,1.0,1.0,-1.058837890625,0.4306116104125976,0.6282262802124023,0.1731172204017639,0.0,0.0,0.5456407070159912,55.37676239013672,45.0,38.33089065551758,-11748.220703125,167.1361541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311209559440613,0.5311267375946045,-5.789256647403818e-06,0.0,0.0002686263469513,0.0,0.0,33.31381607055664,0.0,0.0,0.0,0.3803033828735351,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.080416552722454,-1926.9556884765625,304.14959716796875,0.6764619946479797,0.1346326619386673,0.122750386595726,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368225462734699,-915.0375366210938,304.1624755859375,0.5687894225120544,0.0806000307202339,0.05823190882802,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325889587402,-6576.13720703125,304.16815185546875,0.9990000128746032,0.501471996307373,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251173563301,-2171.240966796875,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242248535156,291.1617431640625,1.0,0.2553125917911529,0.6913394927978516,0.6913394927978516,1.0,1.0,-1.058837890625,0.4306116104125976,0.6282262802124023,0.1731172204017639,0.0,0.0,0.5456407070159912,55.37676239013672,45.0,38.33089065551758,-11748.220703125,167.1361541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311209559440613,0.5311267375946045,-5.789256647403818e-06,0.0,0.0002686263469513,0.0,0.0,33.31381607055664,0.0,0.0,0.0,0.3803033828735351,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.080444298684597,-1927.1275634765625,304.149658203125,0.6822428107261658,0.1349955201148986,0.1229897364974021,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473885536193,-885.7081909179688,304.1620788574219,0.566776692867279,0.0782074183225631,0.0564722567796707,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918455123901,-6425.6337890625,304.1781616210937,0.9990000128746032,0.5039097666740417,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504248201847,-2146.997802734375,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513777017593384,0.6911091208457947,0.6911091208457947,1.0,1.0,-1.0455230474472046,0.4246824979782104,0.6208406090736389,0.1706279069185257,0.0,0.0,0.5391380786895752,53.208251953125,48.0,25.86588287353516,-11610.853515625,159.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114626407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209193229675293,0.5209251046180725,-5.738526851928327e-06,0.0,0.0002682425547391,0.0,0.0,32.23129653930664,0.0,0.0,0.0,0.3769570589065552,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.080444298684597,-1927.1275634765625,304.149658203125,0.6822428107261658,0.1349955201148986,0.1229897364974021,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345473885536193,-885.7081909179688,304.1620788574219,0.566776692867279,0.0782074183225631,0.0564722567796707,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918455123901,-6425.6337890625,304.1781616210937,0.9990000128746032,0.5039097666740417,0.4091845750808716,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504248201847,-2146.997802734375,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513777017593384,0.6911091208457947,0.6911091208457947,1.0,1.0,-1.0455230474472046,0.4246824979782104,0.6208406090736389,0.1706279069185257,0.0,0.0,0.5391380786895752,53.208251953125,48.0,25.86588287353516,-11610.853515625,159.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114626407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209193229675293,0.5209251046180725,-5.738526851928327e-06,0.0,0.0002682425547391,0.0,0.0,32.23129653930664,0.0,0.0,0.0,0.3769570589065552,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805693790316581,-1929.4473876953125,304.1495056152344,0.684130072593689,0.1351988613605499,0.1231435686349868,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335415303707122,-872.7349853515625,304.1617126464844,0.5648756623268127,0.0770751610398292,0.0556485876441001,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463793754577,-6383.68994140625,304.1781921386719,0.9990000128746032,0.5050535202026367,0.4065289795398712,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196427464485,-2137.748046875,298.7775573730469,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,294.3348083496094,291.1839599609375,1.0,0.2501631081104278,0.6909939050674438,0.6909939050674438,1.0,1.0,-1.041373372077942,0.4228067398071289,0.618566632270813,0.1699026823043823,0.0,0.0,0.5367339253425598,52.58305358886719,48.0,12.57353973388672,-11562.6572265625,157.2629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.263916403055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159575343132019,0.5159632563591003,-5.7067472880589776e-06,0.0,0.0002678415912669,0.0,0.0,31.679229736328125,0.0,0.0,0.0,0.3752553761005401,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807321220636367,-1932.5045166015625,304.1492919921875,0.6854948401451111,0.1354164630174636,0.1233186796307563,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325973816215992,-860.501220703125,304.16131591796875,0.5625332593917847,0.0759842470288276,0.0548605360090732,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053707122803,-6357.3212890625,304.1763916015625,0.9990000128746032,0.5060527324676514,0.4048355519771576,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914949186146,-2129.493408203125,298.7483825683594,0.4792720079421997,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493788003921508,0.690991997718811,0.690991997718811,1.0,1.0,-1.0385044813156128,0.4215152859687805,0.616989254951477,0.1694545447826385,0.0,0.0,0.5347878336906433,52.18468475341797,51.0,2.5089046955108643,-11530.2685546875,155.7743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634212076663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119343400001526,0.511940062046051,-5.6792709983710665e-06,0.0,0.0002673390263225,0.0,0.0,31.227802276611328,0.0,0.0,0.0,0.3738401532173157,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811406150460243,-1940.2298583984373,304.1488647460937,0.6868202686309814,0.1358850747346878,0.1237228140234947,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.030868399888277,-837.8881225585938,304.1604309082031,0.5567061305046082,0.0739147141575813,0.0533824004232883,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074851512908936,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058405087329447,-2114.955322265625,298.6884765625,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349395036697,0.6909881234169006,0.6909881234169006,1.0,1.0,-1.03611958026886,0.4204014837741852,0.6157180666923523,0.1692055910825729,0.0,0.0,0.5323111414909363,51.97340774536133,54.0,-11.389775276184082,-11501.8466796875,154.75338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063048601150513,0.5063105225563049,-5.638850780087523e-06,0.0,0.0002661553153302,0.0,0.0,30.59347152709961,0.0,0.0,0.0,0.3718366920948028,4.0,0.0,1.0
