time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811406150460243,-1940.2298583984373,304.1488647460937,0.6868202686309814,0.1358850747346878,0.1237228140234947,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.030868399888277,-837.8881225585938,304.1604309082031,0.5567061305046082,0.0739147141575813,0.0533824004232883,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501300811767,-6344.9208984375,304.16925048828125,0.9990000128746032,0.5074851512908936,0.4039662182331085,293.3236083984375,297.1499938964844,293.1499938964844,0.0058405087329447,-2114.955322265625,298.6884765625,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349395036697,0.6909881234169006,0.6909881234169006,1.0,1.0,-1.03611958026886,0.4204014837741852,0.6157180666923523,0.1692055910825729,0.0,0.0,0.5323111414909363,51.97340774536133,54.0,-11.389775276184082,-11501.8466796875,154.75338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063048601150513,0.5063105225563049,-5.638850780087523e-06,0.0,0.0002661553153302,0.0,0.0,30.59347152709961,0.0,0.0,0.0,0.3718366920948028,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816276669502258,-1949.4754638671875,304.1484375,0.6865606307983398,0.1363814026117324,0.1241789013147354,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293335784226655,-817.3331298828125,304.1595153808594,0.54965740442276,0.0719737038016319,0.0520159862935543,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080698728561401,0.4058858454227447,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946420274674,-2102.283203125,298.6268310546875,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359961271286,0.6909842491149902,0.6909842491149902,1.0,1.0,-1.0374428033828735,0.4209122955799103,0.6165305376052856,0.1696549654006958,0.0,0.0,0.5320842266082764,52.40819549560547,57.0,-18.843647003173828,-11516.412109375,155.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044373273849487,0.5044429302215576,-5.6204289649031125e-06,0.0,0.0002649455564096,0.0,0.0,30.36180305480957,0.0,0.0,0.0,0.3711122274398803,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816276669502258,-1949.4754638671875,304.1484375,0.6865606307983398,0.1363814026117324,0.1241789013147354,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293335784226655,-817.3331298828125,304.1595153808594,0.54965740442276,0.0719737038016319,0.0520159862935543,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080698728561401,0.4058858454227447,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946420274674,-2102.283203125,298.6268310546875,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359961271286,0.6909842491149902,0.6909842491149902,1.0,1.0,-1.0374428033828735,0.4209122955799103,0.6165305376052856,0.1696549654006958,0.0,0.0,0.5320842266082764,52.40819549560547,57.0,-18.843647003173828,-11516.412109375,155.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044373273849487,0.5044429302215576,-5.6204289649031125e-06,0.0,0.0002649455564096,0.0,0.0,30.36180305480957,0.0,0.0,0.0,0.3711122274398803,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521282196044,-1959.4293212890625,304.1480712890625,0.6850385069847107,0.1368892341852188,0.1246669515967369,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277112387120723,-798.26611328125,304.1590270996094,0.5417448282241821,0.0701411440968513,0.0507427453994751,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077746510505676,0.4100274443626404,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517802342772,-2090.572265625,298.5644836425781,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293955802917,0.6908480525016785,0.6908480525016785,1.0,1.0,-1.0417159795761108,0.4226884245872497,0.6190276145935059,0.1706222146749496,0.0,0.0,0.534042239189148,53.36452102661133,60.0,-21.2021541595459,-11566.0146484375,158.7424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064677596092224,0.5064733624458313,-5.625600806524744e-06,0.0,0.0002639608283061,0.0,0.0,30.545520782470703,0.0,0.0,0.0,0.3717175126075744,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521282196044,-1959.4293212890625,304.1480712890625,0.6850385069847107,0.1368892341852188,0.1246669515967369,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277112387120723,-798.26611328125,304.1590270996094,0.5417448282241821,0.0701411440968513,0.0507427453994751,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077746510505676,0.4100274443626404,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517802342772,-2090.572265625,298.5644836425781,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293955802917,0.6908480525016785,0.6908480525016785,1.0,1.0,-1.0417159795761108,0.4226884245872497,0.6190276145935059,0.1706222146749496,0.0,0.0,0.534042239189148,53.36452102661133,60.0,-21.2021541595459,-11566.0146484375,158.7424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600924968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064677596092224,0.5064733624458313,-5.625600806524744e-06,0.0,0.0002639608283061,0.0,0.0,30.545520782470703,0.0,0.0,0.0,0.3717175126075744,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901793479919,-1969.6285400390625,304.1478271484375,0.6825505495071411,0.1373975723981857,0.1251724064350128,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742991328239441,0.050000000745058,0.049252200871706,293.24969482421875,297.1499938964844,293.1499938964844,0.0266464408487081,-780.4615478515625,304.1578063964844,0.5333317518234253,0.0684064775705337,0.0495509579777717,293.1552124023437,297.1499938964844,293.1499938964844,0.3496676683425903,-6540.25634765625,304.1393127441406,0.9990000128746032,0.5066091418266296,0.4159187972545624,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107540778815,-2079.3447265625,298.5018615722656,0.4742991328239441,0.050000000745058,0.2336312383413314,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.254106730222702,0.6907118558883667,0.6907118558883667,1.0,1.0,-1.0483163595199585,0.425488531589508,0.6228278279304504,0.1720201671123504,0.0,0.0,0.5380024909973145,54.7452507019043,63.0,-21.1037654876709,-11642.876953125,163.03167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,307.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2595650851726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121272802352905,0.5121329426765442,-5.653487278323155e-06,0.0,0.0002634255797602,0.0,0.0,31.123554229736328,0.0,0.0,0.0,0.3735794723033905,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901793479919,-1969.6285400390625,304.1478271484375,0.6825505495071411,0.1373975723981857,0.1251724064350128,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742991328239441,0.050000000745058,0.049252200871706,293.24969482421875,297.1499938964844,293.1499938964844,0.0266464408487081,-780.4615478515625,304.1578063964844,0.5333317518234253,0.0684064775705337,0.0495509579777717,293.1552124023437,297.1499938964844,293.1499938964844,0.3496676683425903,-6540.25634765625,304.1393127441406,0.9990000128746032,0.5066091418266296,0.4159187972545624,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107540778815,-2079.3447265625,298.5018615722656,0.4742991328239441,0.050000000745058,0.2336312383413314,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.254106730222702,0.6907118558883667,0.6907118558883667,1.0,1.0,-1.0483163595199585,0.425488531589508,0.6228278279304504,0.1720201671123504,0.0,0.0,0.5380024909973145,54.7452507019043,63.0,-21.1037654876709,-11642.876953125,163.03167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,307.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2595650851726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121272802352905,0.5121329426765442,-5.653487278323155e-06,0.0,0.0002634255797602,0.0,0.0,31.123554229736328,0.0,0.0,0.0,0.3735794723033905,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829603970050811,-1974.74560546875,304.1477355957031,0.6810234785079956,0.1376500129699707,0.1254288256168365,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726678133010864,0.050000000745058,0.0492828898131847,293.2474975585937,297.1499938964844,293.1499938964844,0.0260091833770275,-771.76953125,304.15753173828125,0.529042661190033,0.0675737485289573,0.0489834286272525,293.1594543457031,297.1499938964844,293.1499938964844,0.3533361554145813,-6596.3369140625,304.1346130371094,0.9990000128746032,0.5057075023651123,0.4194036722183227,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906566023826,-2073.8134765625,298.4704895019531,0.4726678133010864,0.050000000745058,0.2337768077850341,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.2295227050781,291.1190795898437,1.0,0.2556380331516266,0.6906437277793884,0.6906437277793884,1.0,1.0,-1.052336812019348,0.4272066056728363,0.6251302361488342,0.1728536784648895,0.0,0.0,0.5406884551048279,55.57189178466797,63.0,-20.510927200317383,-11689.8525390625,165.64138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8828125,18000.0,0.0,0.0,0.2595223188400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162656903266907,0.5162713527679443,-5.675814918504329e-06,0.0,0.0002633821568451,0.0,0.0,31.559364318847656,0.0,0.0,0.0,0.3749698400497436,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832294523715972,-1979.8358154296875,304.14764404296875,0.6793511509895325,0.1379008591175079,0.1256866157054901,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708502292633056,0.050000000745058,0.0493164733052253,293.2453308105469,297.1499938964844,293.1499938964844,0.0254294723272323,-763.4961547851562,304.1572265625,0.5247545838356018,0.0667646676301956,0.048433993011713,293.1644897460937,297.1499938964844,293.1499938964844,0.3573341965675354,-6657.03173828125,304.130126953125,0.9990000128746032,0.5046030879020691,0.4231842756271362,293.318603515625,297.1499938964844,293.1499938964844,0.0056707593612372,-2068.302734375,298.4391174316406,0.4708502292633056,0.050000000745058,0.2339361160993576,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.2295227050781,291.1122741699219,1.0,0.2573033273220062,0.6905262470245361,0.6905262470245361,1.0,1.0,-1.0567556619644165,0.4290898144245147,0.6276659369468689,0.1737513244152069,0.0,0.0,0.5437948107719421,56.47671127319336,66.0,-19.59544944763184,-11741.46875,168.52273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596483826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212180018424988,0.5212237238883972,-5.7035831559915096e-06,0.0,0.0002635101263877,0.0,0.0,32.090576171875,0.0,0.0,0.0,0.3766511380672455,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625861167907,-1989.906982421875,304.1475524902344,0.6756756901741028,0.1384010016918182,0.1262066811323166,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.466645210981369,0.050000000745058,0.0493913143873214,293.24072265625,297.1499938964844,293.1499938964844,0.0243719164282083,-748.121337890625,304.1565856933594,0.5164300799369812,0.0652805790305137,0.0474158897995948,293.1764831542969,297.1499938964844,293.1499938964844,0.3661753833293915,-6789.97998046875,304.1220703125,0.9990000128746032,0.5018043518066406,0.4314904808998108,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313318200409,-2057.254638671875,298.3765563964844,0.466645210981369,0.050000000745058,0.234291136264801,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.23175048828125,291.1000061035156,1.0,0.2609779834747314,0.6902913451194763,0.6902913451194763,1.0,1.0,-1.0666428804397583,0.4333195686340332,0.6333233118057251,0.1757460832595825,0.0,0.0,0.5511433482170105,58.49393081665039,54.0,-17.469337463378906,-11857.3720703125,175.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604604661464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334011316299438,0.5334069132804871,-5.775147656095214e-06,0.0,0.0002643342595547,0.0,0.0,33.43565368652344,0.0,0.0,0.0,0.3808495998382568,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625861167907,-1989.906982421875,304.1475524902344,0.6756756901741028,0.1384010016918182,0.1262066811323166,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.466645210981369,0.050000000745058,0.0493913143873214,293.24072265625,297.1499938964844,293.1499938964844,0.0243719164282083,-748.121337890625,304.1565856933594,0.5164300799369812,0.0652805790305137,0.0474158897995948,293.1764831542969,297.1499938964844,293.1499938964844,0.3661753833293915,-6789.97998046875,304.1220703125,0.9990000128746032,0.5018043518066406,0.4314904808998108,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313318200409,-2057.254638671875,298.3765563964844,0.466645210981369,0.050000000745058,0.234291136264801,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.23175048828125,291.1000061035156,1.0,0.2609779834747314,0.6902913451194763,0.6902913451194763,1.0,1.0,-1.0666428804397583,0.4333195686340332,0.6333233118057251,0.1757460832595825,0.0,0.0,0.5511433482170105,58.49393081665039,54.0,-17.469337463378906,-11857.3720703125,175.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604604661464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334011316299438,0.5334069132804871,-5.775147656095214e-06,0.0,0.0002643342595547,0.0,0.0,33.43565368652344,0.0,0.0,0.0,0.3808495998382568,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229781508445,-1996.5079345703125,304.1477966308594,0.6782649755477905,0.1389565914869308,0.1266602873802185,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682523608207702,0.050000000745058,0.0493631921708583,293.2355041503906,297.1499938964844,293.1499938964844,0.02338432893157,-733.2139892578125,304.1560363769531,0.5139383673667908,0.0640427097678184,0.046486634761095,293.1835632324219,297.1499938964844,293.1499938964844,0.3636752367019653,-6746.7763671875,304.1361694335937,0.9990000128746032,0.4996712803840637,0.4283900260925293,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766669102013,-2039.9300537109373,298.3207397460937,0.4682523608207702,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.216796875,291.1061706542969,1.0,0.2590263485908508,0.6900563836097717,0.6900563836097717,1.0,1.0,-1.0621650218963623,0.4312052130699157,0.6309598088264465,0.1751023530960083,0.0,0.0,0.5576786994934082,57.73417663574219,42.0,11.194451332092283,-11887.3935546875,172.34751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619088888168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468844175338745,0.5468902587890625,-5.862857960892143e-06,0.0,0.0002658042358234,0.0,0.0,35.00501251220703,0.0,0.0,0.0,0.3855773210525512,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229781508445,-1996.5079345703125,304.1477966308594,0.6782649755477905,0.1389565914869308,0.1266602873802185,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682523608207702,0.050000000745058,0.0493631921708583,293.2355041503906,297.1499938964844,293.1499938964844,0.02338432893157,-733.2139892578125,304.1560363769531,0.5139383673667908,0.0640427097678184,0.046486634761095,293.1835632324219,297.1499938964844,293.1499938964844,0.3636752367019653,-6746.7763671875,304.1361694335937,0.9990000128746032,0.4996712803840637,0.4283900260925293,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766669102013,-2039.9300537109373,298.3207397460937,0.4682523608207702,0.050000000745058,0.2341577410697937,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.216796875,291.1061706542969,1.0,0.2590263485908508,0.6900563836097717,0.6900563836097717,1.0,1.0,-1.0621650218963623,0.4312052130699157,0.6309598088264465,0.1751023530960083,0.0,0.0,0.5576786994934082,57.73417663574219,42.0,11.194451332092283,-11887.3935546875,172.34751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619088888168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468844175338745,0.5468902587890625,-5.862857960892143e-06,0.0,0.0002658042358234,0.0,0.0,35.00501251220703,0.0,0.0,0.0,0.3855773210525512,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842533260583877,-1998.3878173828125,304.1483154296875,0.686739981174469,0.1396007090806961,0.1271053552627563,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746553897857666,0.050000000745058,0.0492454171180725,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296916276216,-718.0663452148438,304.1556091308594,0.5165464878082275,0.063022457063198,0.0456464849412441,293.1752624511719,297.1499938964844,293.1499938964844,0.3500770926475525,-6535.03125,304.16363525390625,0.9990000128746032,0.500473141670227,0.4151467978954315,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042384192347,-2014.5093994140625,298.2804260253906,0.4746553897857666,0.050000000745058,0.2335990518331527,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.15985107421875,291.1409606933594,1.0,0.2528197169303894,0.6898213624954224,0.6898213624954224,1.0,1.0,-1.0449879169464111,0.4234920144081116,0.6214958429336548,0.1721369177103042,0.0,0.0,0.5574060678482056,54.55499267578125,45.0,41.177711486816406,-11788.677734375,161.7609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.234375,18000.0,0.0,0.0,0.2634126245975494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508900880813599,0.5508959889411926,-5.908757430006517e-06,0.0,0.0002673303242772,0.0,0.0,35.578609466552734,0.0,0.0,0.0,0.3871971368789673,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842533260583877,-1998.3878173828125,304.1483154296875,0.686739981174469,0.1396007090806961,0.1271053552627563,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746553897857666,0.050000000745058,0.0492454171180725,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296916276216,-718.0663452148438,304.1556091308594,0.5165464878082275,0.063022457063198,0.0456464849412441,293.1752624511719,297.1499938964844,293.1499938964844,0.3500770926475525,-6535.03125,304.16363525390625,0.9990000128746032,0.500473141670227,0.4151467978954315,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042384192347,-2014.5093994140625,298.2804260253906,0.4746553897857666,0.050000000745058,0.2335990518331527,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.15985107421875,291.1409606933594,1.0,0.2528197169303894,0.6898213624954224,0.6898213624954224,1.0,1.0,-1.0449879169464111,0.4234920144081116,0.6214958429336548,0.1721369177103042,0.0,0.0,0.5574060678482056,54.55499267578125,45.0,41.177711486816406,-11788.677734375,161.7609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.234375,18000.0,0.0,0.0,0.2634126245975494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508900880813599,0.5508959889411926,-5.908757430006517e-06,0.0,0.0002673303242772,0.0,0.0,35.578609466552734,0.0,0.0,0.0,0.3871971368789673,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845163315534591,-2002.8753662109373,304.1484069824219,0.6930736303329468,0.140311062335968,0.1276585012674331,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786087870597839,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953624039888,-706.116943359375,304.15496826171875,0.5179105997085571,0.0622034259140491,0.0449838303029537,293.15850830078125,297.1499938964844,293.1499938964844,0.3404398560523987,-6388.23486328125,304.17462158203125,0.9990000128746032,0.5032314658164978,0.406347781419754,293.314697265625,297.1499938964844,293.1499938964844,0.0054394770413637,-1991.9732666015625,298.24041748046875,0.4786087870597839,0.050000000745058,0.233237624168396,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.1664733886719,1.0,0.2492283880710601,0.689586341381073,0.689586341381073,1.0,1.0,-1.0337647199630735,0.4184044003486633,0.6153603196144104,0.1703013628721237,0.0,0.0,0.5530906319618225,52.500465393066406,48.0,29.85358619689941,-11687.162109375,155.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.2644256949424743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448808670043945,0.5448867678642273,-5.885499376745429e-06,0.0,0.0002683584752958,0.0,0.0,34.9453010559082,0.0,0.0,0.0,0.3852927386760711,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845163315534591,-2002.8753662109373,304.1484069824219,0.6930736303329468,0.140311062335968,0.1276585012674331,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786087870597839,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953624039888,-706.116943359375,304.15496826171875,0.5179105997085571,0.0622034259140491,0.0449838303029537,293.15850830078125,297.1499938964844,293.1499938964844,0.3404398560523987,-6388.23486328125,304.17462158203125,0.9990000128746032,0.5032314658164978,0.406347781419754,293.314697265625,297.1499938964844,293.1499938964844,0.0054394770413637,-1991.9732666015625,298.24041748046875,0.4786087870597839,0.050000000745058,0.233237624168396,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0862731933594,291.1664733886719,1.0,0.2492283880710601,0.689586341381073,0.689586341381073,1.0,1.0,-1.0337647199630735,0.4184044003486633,0.6153603196144104,0.1703013628721237,0.0,0.0,0.5530906319618225,52.500465393066406,48.0,29.85358619689941,-11687.162109375,155.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.2644256949424743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448808670043945,0.5448867678642273,-5.885499376745429e-06,0.0,0.0002683584752958,0.0,0.0,34.9453010559082,0.0,0.0,0.0,0.3852927386760711,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.084764152765274,-2007.47119140625,304.14825439453125,0.6952236294746399,0.1406902521848678,0.1279706209897995,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797190725803375,0.050000000745058,0.0491475611925125,293.2208557128906,297.1499938964844,293.1499938964844,0.0214272364974021,-701.7846069335938,304.154541015625,0.5179662108421326,0.0618677735328674,0.0447154007852077,293.15118408203125,297.1499938964844,293.1499938964844,0.3377075791358948,-6347.6767578125,304.1750793457031,0.9990000128746032,0.504560112953186,0.4038115739822387,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129627533257,-1983.4315185546875,298.2157287597656,0.4797190725803375,0.050000000745058,0.2331348806619644,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481701225042343,0.6894688010215759,0.6894688010215759,1.0,1.0,-1.0306228399276731,0.4169394075870514,0.6136834025382996,0.1698641180992126,0.0,0.0,0.5516504049301147,51.91899490356445,48.0,16.244224548339844,-11656.6982421875,153.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.265625,18000.0,0.0,0.0,0.2647334933280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416467785835266,0.5416526794433594,-5.864317245141137e-06,0.0,0.0002686708467081,0.0,0.0,34.56474304199219,0.0,0.0,0.0,0.3841750919818878,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850538462400436,-2012.895263671875,304.1480407714844,0.6968483924865723,0.1410853564739227,0.1283051818609237,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804118871688843,0.050000000745058,0.0491340197622776,293.2177429199219,297.1499938964844,293.1499938964844,0.0212079919874668,-698.2484130859375,304.15411376953125,0.5177311897277832,0.0615798719227314,0.0444869473576545,293.14501953125,297.1499938964844,293.1499938964844,0.3359664976596832,-6322.556640625,304.1736755371094,0.9990000128746032,0.5057551264762878,0.4022175967693329,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889518603682,-1975.905517578125,298.1898498535156,0.4804118871688843,0.050000000745058,0.2330706268548965,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283203125,291.1660461425781,1.0,0.2475340664386749,0.689464807510376,0.689464807510376,1.0,1.0,-1.0287429094314575,0.4160530865192413,0.6126897931098938,0.1696880608797073,0.0,0.0,0.5506405234336853,51.55780792236328,51.0,5.552102565765381,-11642.36328125,152.0347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.931640625,18000.0,0.0,0.0,0.2649388313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392515659332275,0.5392574071884155,-5.846534349984722e-06,0.0,0.0002688792301341,0.0,0.0,34.274253845214844,0.0,0.0,0.0,0.3833082616329193,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259929180145,-2025.56201171875,304.1475830078125,0.6986908316612244,0.1419144123792648,0.1290324628353119,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807224869728088,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.0208945572376251,-693.2303466796875,304.1532592773437,0.5165241956710815,0.0611354298889637,0.0441411174833774,293.1365966796875,297.1499938964844,293.1499938964844,0.335073322057724,-6312.23291015625,304.16717529296875,0.9990000128746032,0.5076050758361816,0.4015005230903625,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459517657756,-1962.8565673828125,298.13623046875,0.4807224869728088,0.050000000745058,0.2330418080091476,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473682463169098,0.6894567608833313,0.6894567608833313,1.0,1.0,-1.028296709060669,0.4157381057739258,0.6125586628913879,0.1699497997760772,0.0,0.0,0.5499745607376099,51.40590286254883,54.0,-9.488638877868652,-11651.9990234375,151.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2651510834693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367603898048401,0.5367662310600281,-5.824640993523644e-06,0.0,0.0002690946275833,0.0,0.0,33.957130432128906,0.0,0.0,0.0,0.3823660910129547,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259929180145,-2025.56201171875,304.1475830078125,0.6986908316612244,0.1419144123792648,0.1290324628353119,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807224869728088,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.0208945572376251,-693.2303466796875,304.1532592773437,0.5165241956710815,0.0611354298889637,0.0441411174833774,293.1365966796875,297.1499938964844,293.1499938964844,0.335073322057724,-6312.23291015625,304.16717529296875,0.9990000128746032,0.5076050758361816,0.4015005230903625,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459517657756,-1962.8565673828125,298.13623046875,0.4807224869728088,0.050000000745058,0.2330418080091476,291.1584777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473682463169098,0.6894567608833313,0.6894567608833313,1.0,1.0,-1.028296709060669,0.4157381057739258,0.6125586628913879,0.1699497997760772,0.0,0.0,0.5499745607376099,51.40590286254883,54.0,-9.488638877868652,-11651.9990234375,151.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.2651510834693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367603898048401,0.5367662310600281,-5.824640993523644e-06,0.0,0.0002690946275833,0.0,0.0,33.957130432128906,0.0,0.0,0.0,0.3823660910129547,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870548248291,-2039.965087890625,304.1471252441406,0.6989530324935913,0.1427783966064453,0.1298175156116485,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798476696014404,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180771976709,-690.49267578125,304.1524658203125,0.5145472884178162,0.0608424320816993,0.0439231134951114,293.1332397460937,297.1499938964844,293.1499938964844,0.337086945772171,-6346.15087890625,304.1580505371094,0.9990000128746032,0.508632242679596,0.4035162329673767,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078429773449,-1951.7166748046875,298.0807189941406,0.4798476696014404,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484250664710998,0.6894487142562866,0.6894487142562866,1.0,1.0,-1.0315135717391968,0.4170326888561249,0.6144808530807495,0.1708810627460479,0.0,0.0,0.5515126585960388,51.883392333984375,57.0,-17.854829788208008,-11706.7880859375,153.35003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.515625,18000.0,0.0,0.0,0.2652952373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380313396453857,0.5380371809005737,-5.825595053465804e-06,0.0,0.0002692409325391,0.0,0.0,34.068885803222656,0.0,0.0,0.0,0.3827337920665741,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870548248291,-2039.965087890625,304.1471252441406,0.6989530324935913,0.1427783966064453,0.1298175156116485,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798476696014404,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180771976709,-690.49267578125,304.1524658203125,0.5145472884178162,0.0608424320816993,0.0439231134951114,293.1332397460937,297.1499938964844,293.1499938964844,0.337086945772171,-6346.15087890625,304.1580505371094,0.9990000128746032,0.508632242679596,0.4035162329673767,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078429773449,-1951.7166748046875,298.0807189941406,0.4798476696014404,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484250664710998,0.6894487142562866,0.6894487142562866,1.0,1.0,-1.0315135717391968,0.4170326888561249,0.6144808530807495,0.1708810627460479,0.0,0.0,0.5515126585960388,51.883392333984375,57.0,-17.854829788208008,-11706.7880859375,153.35003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.515625,18000.0,0.0,0.0,0.2652952373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380313396453857,0.5380371809005737,-5.825595053465804e-06,0.0,0.0002692409325391,0.0,0.0,34.068885803222656,0.0,0.0,0.0,0.3827337920665741,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952714562416,-2055.2724609375,304.146728515625,0.6979565620422363,0.1436608880758285,0.1306404173374176,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780077636241913,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206484571099281,-689.5349731445312,304.1517639160156,0.5120315551757812,0.0606780499219894,0.0438125729560852,293.1345520019531,297.1499938964844,293.1499938964844,0.3414256870746612,-6414.8212890625,304.14813232421875,0.9990000128746032,0.508800208568573,0.4077100455760956,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726892754435,-1941.61865234375,298.0245056152344,0.4780077636241913,0.050000000745058,0.2332930266857147,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504567503929138,0.689304530620575,0.689304530620575,1.0,1.0,-1.0376485586166382,0.4195806980133056,0.6180678009986877,0.1723141521215438,0.0,0.0,0.555252730846405,52.86995315551758,60.0,-21.0132064819336,-11798.6220703125,156.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.029296875,18000.0,0.0,0.0,0.2656076848506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433658957481384,0.5433717370033264,-5.852716640220024e-06,0.0,0.0002695580478757,0.0,0.0,34.65412902832031,0.0,0.0,0.0,0.3845367431640625,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872952714562416,-2055.2724609375,304.146728515625,0.6979565620422363,0.1436608880758285,0.1306404173374176,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780077636241913,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206484571099281,-689.5349731445312,304.1517639160156,0.5120315551757812,0.0606780499219894,0.0438125729560852,293.1345520019531,297.1499938964844,293.1499938964844,0.3414256870746612,-6414.8212890625,304.14813232421875,0.9990000128746032,0.508800208568573,0.4077100455760956,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726892754435,-1941.61865234375,298.0245056152344,0.4780077636241913,0.050000000745058,0.2332930266857147,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504567503929138,0.689304530620575,0.689304530620575,1.0,1.0,-1.0376485586166382,0.4195806980133056,0.6180678009986877,0.1723141521215438,0.0,0.0,0.555252730846405,52.86995315551758,60.0,-21.0132064819336,-11798.6220703125,156.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.029296875,18000.0,0.0,0.0,0.2656076848506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433658957481384,0.5433717370033264,-5.852716640220024e-06,0.0,0.0002695580478757,0.0,0.0,34.65412902832031,0.0,0.0,0.0,0.3845367431640625,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881259217858314,-2070.998046875,304.1464538574219,0.6959829330444336,0.1445506960153579,0.1314867585897445,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753479361534118,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.020667353644967,-690.045654296875,304.1511535644531,0.5091822147369385,0.0606268756091594,0.0437950789928436,293.139892578125,297.1499938964844,293.1499938964844,0.3476388156414032,-6510.923828125,304.138427734375,0.9990000128746032,0.5081117749214172,0.4136351346969604,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393432706594,-1932.07373046875,297.9681091308594,0.4753479361534118,0.050000000745058,0.2335363626480102,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532652914524078,0.6891603469848633,0.6891603469848633,1.0,1.0,-1.0461077690124512,0.4231542944908142,0.622953474521637,0.1741727739572525,0.0,0.0,0.5610687136650085,54.27509307861328,63.0,-21.510831832885746,-11919.9580078125,161.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.787109375,18000.0,0.0,0.0,0.2663017809391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526553988456726,0.5526612997055054,-5.906671958655352e-06,0.0,0.0002702624478843,0.0,0.0,35.721282958984375,0.0,0.0,0.0,0.3877705037593841,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881259217858314,-2070.998046875,304.1464538574219,0.6959829330444336,0.1445506960153579,0.1314867585897445,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753479361534118,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.020667353644967,-690.045654296875,304.1511535644531,0.5091822147369385,0.0606268756091594,0.0437950789928436,293.139892578125,297.1499938964844,293.1499938964844,0.3476388156414032,-6510.923828125,304.138427734375,0.9990000128746032,0.5081117749214172,0.4136351346969604,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393432706594,-1932.07373046875,297.9681091308594,0.4753479361534118,0.050000000745058,0.2335363626480102,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532652914524078,0.6891603469848633,0.6891603469848633,1.0,1.0,-1.0461077690124512,0.4231542944908142,0.622953474521637,0.1741727739572525,0.0,0.0,0.5610687136650085,54.27509307861328,63.0,-21.510831832885746,-11919.9580078125,161.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.787109375,18000.0,0.0,0.0,0.2663017809391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526553988456726,0.5526612997055054,-5.906671958655352e-06,0.0,0.0002702624478843,0.0,0.0,35.721282958984375,0.0,0.0,0.0,0.3877705037593841,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885454714298248,-2078.9365234375,304.1463317871094,0.6947094798088074,0.1449961513280868,0.1319155842065811,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4737380743026733,0.050000000745058,0.049262773245573,293.1903991699219,297.1499938964844,293.1499938964844,0.0207065474241971,-690.791748046875,304.15087890625,0.5076895952224731,0.0606405213475227,0.0438180156052112,293.1439208984375,297.1499938964844,293.1499938964844,0.3513309061527252,-6567.3681640625,304.1338195800781,0.9990000128746032,0.5074540972709656,0.4171264469623565,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231503650546,-1927.4307861328125,297.9398803710937,0.4737380743026733,0.050000000745058,0.2336813807487487,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.2549078166484833,0.6890882253646851,0.6890882253646851,1.0,1.0,-1.051050901412964,0.4252574741840362,0.6257933974266052,0.1752339452505111,0.0,0.0,0.5647225975990295,55.11107635498047,63.0,-21.210355758666992,-11989.8564453125,164.4535369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.568359375,18000.0,0.0,0.0,0.2668484151363373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587602257728577,0.5587661862373352,-5.9439307733555324e-06,0.0,0.0002708171959966,0.0,0.0,36.44231033325195,0.0,0.0,0.0,0.3899268805980682,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889657586812973,-2086.884521484375,304.146240234375,0.6932859420776367,0.145441323518753,0.1323470473289489,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719500243663788,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207639466971158,-691.8348388671875,304.1506042480469,0.50617915391922,0.0606789328157901,0.0438605919480323,293.148681640625,297.1499938964844,293.1499938964844,0.3553508818149566,-6628.416015625,304.12945556640625,0.9990000128746032,0.506596028804779,0.4209094941616058,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071791142225,-1922.8321533203125,297.91168212890625,0.4719500243663788,0.050000000745058,0.2338398993015289,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.9244689941406,291.09771728515625,1.0,0.2566824555397033,0.6889639496803284,0.6889639496803284,1.0,1.0,-1.0563905239105225,0.4275252223014831,0.6288653016090393,0.1763572990894317,0.0,0.0,0.5688338875770569,56.02406311035156,66.0,-20.576738357543945,-12064.8466796875,167.60462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.423828125,18000.0,0.0,0.0,0.2675508558750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658031702041626,0.5658091306686401,-5.988119482935872e-06,0.0,0.0002715300943236,0.0,0.0,37.29107284545898,0.0,0.0,0.0,0.3924376964569092,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040607571601,-2102.719482421875,304.1460876464844,0.690083920955658,0.1463300585746765,0.1332158893346786,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678293466567993,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209313109517097,-694.7669067382812,304.1501159667969,0.5031688213348389,0.0608287788927555,0.0440029129385948,293.16021728515625,297.1499938964844,293.1499938964844,0.3642324209213257,-6762.05224609375,304.1215515136719,0.9990000128746032,0.5042952299118042,0.4292145371437073,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756338216364,-1913.65576171875,297.8555603027344,0.4678293466567993,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686783790588,0.688715398311615,0.688715398311615,1.0,1.0,-1.068084955215454,0.4325123131275177,0.6355726718902588,0.1787935644388198,0.0,0.0,0.5783023238182068,58.05524063110352,69.0,-18.695541381835938,-12228.177734375,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.087890625,18000.0,0.0,0.0,0.2694787383079529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825729966163635,0.5825790762901306,-6.097513960412471e-06,0.0,0.0002734866575337,0.0,0.0,39.381591796875,0.0,0.0,0.0,0.3985034227371216,4.0,0.0,1.0
