time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040607571601,-2102.719482421875,304.1460876464844,0.690083920955658,0.1463300585746765,0.1332158893346786,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678293466567993,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209313109517097,-694.7669067382812,304.1501159667969,0.5031688213348389,0.0608287788927555,0.0440029129385948,293.16021728515625,297.1499938964844,293.1499938964844,0.3642324209213257,-6762.05224609375,304.1215515136719,0.9990000128746032,0.5042952299118042,0.4292145371437073,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756338216364,-1913.65576171875,297.8555603027344,0.4678293466567993,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686783790588,0.688715398311615,0.688715398311615,1.0,1.0,-1.068084955215454,0.4325123131275177,0.6355726718902588,0.1787935644388198,0.0,0.0,0.5783023238182068,58.05524063110352,69.0,-18.695541381835938,-12228.177734375,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.087890625,18000.0,0.0,0.0,0.2694787383079529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825729966163635,0.5825790762901306,-6.097513960412471e-06,0.0,0.0002734866575337,0.0,0.0,39.381591796875,0.0,0.0,0.0,0.3985034227371216,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373932957649,-2118.436767578125,304.14599609375,0.6865569949150085,0.1472168415784835,0.1340909898281097,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377722740173,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805962026119,-699.00390625,304.149658203125,0.500319242477417,0.0611364096403121,0.0442328043282032,293.17413330078125,297.1499938964844,293.1499938964844,0.3740219473838806,-6907.72265625,304.11474609375,0.9990000128746032,0.5012154579162598,0.4382905662059784,293.30029296875,297.1499938964844,293.1499938964844,0.0051444629207253,-1904.4549560546875,297.79986572265625,0.4629377722740173,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884668469429016,0.6884668469429016,1.0,1.0,-1.0808765888214111,0.4379925727844238,0.6428839564323425,0.1814397573471069,0.0,0.0,0.5892530679702759,60.31829071044922,57.0,-16.51262092590332,-12406.3955078125,182.5971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.272155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026862263679504,0.6026924252510071,-6.23497953711194e-06,0.0,0.0002762029471341,0.0,0.0,42.01415252685547,0.0,0.0,0.0,0.4059202969074249,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373932957649,-2118.436767578125,304.14599609375,0.6865569949150085,0.1472168415784835,0.1340909898281097,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377722740173,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805962026119,-699.00390625,304.149658203125,0.500319242477417,0.0611364096403121,0.0442328043282032,293.17413330078125,297.1499938964844,293.1499938964844,0.3740219473838806,-6907.72265625,304.11474609375,0.9990000128746032,0.5012154579162598,0.4382905662059784,293.30029296875,297.1499938964844,293.1499938964844,0.0051444629207253,-1904.4549560546875,297.79986572265625,0.4629377722740173,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884668469429016,0.6884668469429016,1.0,1.0,-1.0808765888214111,0.4379925727844238,0.6428839564323425,0.1814397573471069,0.0,0.0,0.5892530679702759,60.31829071044922,57.0,-16.51262092590332,-12406.3955078125,182.5971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.814453125,18000.0,0.0,0.0,0.272155225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026862263679504,0.6026924252510071,-6.23497953711194e-06,0.0,0.0002762029471341,0.0,0.0,42.01415252685547,0.0,0.0,0.0,0.4059202969074249,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841260433197,-2130.3916015625,304.1462707519531,0.6894733309745789,0.1481525152921676,0.1348912566900253,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217703115195035,-708.5106201171875,304.1487731933594,0.5039305090904236,0.0622258186340332,0.0448530539870262,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401393413543,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983757138252258,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996262580156,-1889.4146728515625,297.7516784667969,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.688145101070404,0.688145101070404,1.0,1.0,-1.0793074369430542,0.4370281398296356,0.6422792673110962,0.1816427260637283,0.0,0.0,0.5992933511734009,59.70552062988281,45.0,11.949676513671877,-12492.6982421875,180.997787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242913603782654,0.6242977380752563,-6.3949250943551306e-06,0.0,0.000279539177427,0.0,0.0,45.026588439941406,0.0,0.0,0.0,0.4140357375144958,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841260433197,-2130.3916015625,304.1462707519531,0.6894733309745789,0.1481525152921676,0.1348912566900253,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217703115195035,-708.5106201171875,304.1487731933594,0.5039305090904236,0.0622258186340332,0.0448530539870262,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401393413543,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983757138252258,0.4356933832168579,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996262580156,-1889.4146728515625,297.7516784667969,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.688145101070404,0.688145101070404,1.0,1.0,-1.0793074369430542,0.4370281398296356,0.6422792673110962,0.1816427260637283,0.0,0.0,0.5992933511734009,59.70552062988281,45.0,11.949676513671877,-12492.6982421875,180.997787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600341796875,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242913603782654,0.6242977380752563,-6.3949250943551306e-06,0.0,0.000279539177427,0.0,0.0,45.026588439941406,0.0,0.0,0.0,0.4140357375144958,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916623473167419,-2136.832763671875,304.1468811035156,0.698237955570221,0.1491704732179641,0.1356755793094635,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912192016839,-713.1941528320312,304.1487121582031,0.5112947225570679,0.0626805648207664,0.0452768541872501,293.1771545410156,297.1499938964844,293.1499938964844,0.3589768707752228,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990325272083282,0.4229435324668884,293.2978515625,297.1499938964844,293.1499938964844,0.0050383396446704,-1866.5220947265625,297.7212829589844,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878233551979065,0.6878233551979065,1.0,1.0,-1.0646631717681885,0.4302147924900055,0.6344484090805054,0.1796376854181289,0.0,0.0,0.6021057367324829,56.62345123291016,48.0,46.09898376464844,-12446.2666015625,171.06124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787072658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356579661369324,0.6356644630432129,-6.504676093754824e-06,0.0,0.0002828524447977,0.0,0.0,46.809478759765625,0.0,0.0,0.0,0.4185642898082733,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916623473167419,-2136.832763671875,304.1468811035156,0.698237955570221,0.1491704732179641,0.1356755793094635,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912192016839,-713.1941528320312,304.1487121582031,0.5112947225570679,0.0626805648207664,0.0452768541872501,293.1771545410156,297.1499938964844,293.1499938964844,0.3589768707752228,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990325272083282,0.4229435324668884,293.2978515625,297.1499938964844,293.1499938964844,0.0050383396446704,-1866.5220947265625,297.7212829589844,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878233551979065,0.6878233551979065,1.0,1.0,-1.0646631717681885,0.4302147924900055,0.6344484090805054,0.1796376854181289,0.0,0.0,0.6021057367324829,56.62345123291016,48.0,46.09898376464844,-12446.2666015625,171.06124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787072658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356579661369324,0.6356644630432129,-6.504676093754824e-06,0.0,0.0002828524447977,0.0,0.0,46.809478759765625,0.0,0.0,0.0,0.4185642898082733,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918526276946067,-2140.03515625,304.1470947265625,0.7019110321998596,0.1497015506029129,0.1361072212457656,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045697212219,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220033321529626,-711.5330810546875,304.14910888671875,0.5134268999099731,0.0627054125070571,0.0452467165887355,293.1675109863281,297.1499938964844,293.1499938964844,0.3534732758998871,-6583.36962890625,304.167236328125,0.9990000128746032,0.5005849003791809,0.4180524945259094,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085913389921,-1855.12353515625,297.7089538574219,0.4733045697212219,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.6876624822616577,0.6876624822616577,1.0,1.0,-1.0589714050292969,0.4275434613227844,0.6314278841018677,0.1789043843746185,0.0,0.0,0.6008875966072083,55.4649543762207,48.0,50.85954284667969,-12415.69140625,167.33367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50115966796875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.2801193594932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360017657279968,0.6360082626342773,-6.521697287098505e-06,0.0,0.0002842855465132,0.0,0.0,46.94302368164063,0.0,0.0,0.0,0.4188322722911834,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921245589852333,-2144.904541015625,304.1471252441406,0.7047402262687683,0.1502427905797958,0.1365598738193512,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.474864512681961,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220548305660486,-712.1948852539062,304.149169921875,0.5154082775115967,0.0629725009202957,0.045336402952671,293.15869140625,297.1499938964844,293.1499938964844,0.3496436178684234,-6525.435546875,304.1710205078125,0.9990000128746032,0.5020924806594849,0.4146909415721893,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820472486317,-1845.370849609375,297.6934509277344,0.474864512681961,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.25441575050354,0.6876163482666016,0.6876163482666016,1.0,1.0,-1.0553830862045288,0.425828069448471,0.6295549869537354,0.1785860508680343,0.0,0.0,0.5993914604187012,54.68246078491211,51.0,40.16802215576172,-12391.962890625,164.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50640869140625,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21875,18000.0,0.0,0.0,0.2813616394996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338494420051575,0.633855938911438,-6.51543132335064e-06,0.0,0.0002855462953448,0.0,0.0,46.68522644042969,0.0,0.0,0.0,0.4181519150733948,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928752720355987,-2158.83056640625,304.1468200683594,0.7087543606758118,0.1513662785291671,0.1375247091054916,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751957893371,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284788757562,-719.5977172851562,304.1486511230469,0.5194368362426758,0.0638079568743705,0.0458346232771873,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047298669815063,0.4109230041503906,293.293701171875,297.1499938964844,293.1499938964844,0.0049386071041226,-1830.4368896484373,297.6531982421875,0.4765751957893371,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.687524139881134,0.687524139881134,1.0,1.0,-1.0523887872695925,0.4242627918720245,0.6281259059906006,0.1786740571260452,0.0,0.0,0.5976470112800598,53.8303108215332,54.0,14.347491264343262,-12386.818359375,162.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2833621501922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297019720077515,0.629708468914032,-6.485984158643987e-06,0.0,0.0002875765494536,0.0,0.0,46.09178924560547,0.0,0.0,0.0,0.4166411459445953,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928752720355987,-2158.83056640625,304.1468200683594,0.7087543606758118,0.1513662785291671,0.1375247091054916,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751957893371,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284788757562,-719.5977172851562,304.1486511230469,0.5194368362426758,0.0638079568743705,0.0458346232771873,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047298669815063,0.4109230041503906,293.293701171875,297.1499938964844,293.1499938964844,0.0049386071041226,-1830.4368896484373,297.6531982421875,0.4765751957893371,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.687524139881134,0.687524139881134,1.0,1.0,-1.0523887872695925,0.4242627918720245,0.6281259059906006,0.1786740571260452,0.0,0.0,0.5976470112800598,53.8303108215332,54.0,14.347491264343262,-12386.818359375,162.53697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2833621501922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297019720077515,0.629708468914032,-6.485984158643987e-06,0.0,0.0002875765494536,0.0,0.0,46.09178924560547,0.0,0.0,0.0,0.4166411459445953,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937759652733802,-2175.726806640625,304.1463928222656,0.7108556032180786,0.1525347232818603,0.1385607421398162,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768383026123,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232259333133697,-730.4766235351562,304.1479187011719,0.5226857662200928,0.0648216009140014,0.0465149655938148,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429669857025,-6454.58740234375,304.1650390625,0.9990000128746032,0.506653368473053,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024717882275,-1818.686767578125,297.6083374023437,0.4767768383026123,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235383987427,0.6874319314956665,0.6874319314956665,1.0,1.0,-1.0538811683654783,0.4246995449066162,0.6291815638542175,0.1795180588960647,0.0,0.0,0.5972973704338074,53.76184844970703,57.0,-3.0427846908569336,-12432.3837890625,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.2848749756813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665661811829,0.6278730630874634,-6.467565071943682e-06,0.0,0.0002891118929255,0.0,0.0,45.79997253417969,0.0,0.0,0.0,0.4159074425697326,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937759652733802,-2175.726806640625,304.1463928222656,0.7108556032180786,0.1525347232818603,0.1385607421398162,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768383026123,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232259333133697,-730.4766235351562,304.1479187011719,0.5226857662200928,0.0648216009140014,0.0465149655938148,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429669857025,-6454.58740234375,304.1650390625,0.9990000128746032,0.506653368473053,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024717882275,-1818.686767578125,297.6083374023437,0.4767768383026123,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.15289306640625,1.0,0.2532235383987427,0.6874319314956665,0.6874319314956665,1.0,1.0,-1.0538811683654783,0.4246995449066162,0.6291815638542175,0.1795180588960647,0.0,0.0,0.5972973704338074,53.76184844970703,57.0,-3.0427846908569336,-12432.3837890625,162.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.2848749756813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665661811829,0.6278730630874634,-6.467565071943682e-06,0.0,0.0002891118929255,0.0,0.0,45.79997253417969,0.0,0.0,0.0,0.4159074425697326,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740972042083,-2194.525634765625,304.1459350585937,0.7114390134811401,0.153728500008583,0.1396457850933075,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641944110393,-743.3414306640625,304.147216796875,0.5250402688980103,0.0659488588571548,0.0472970828413963,293.13232421875,297.1499938964844,293.1499938964844,0.3468140661716461,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077430009841919,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048710037954151,-1808.927734375,297.5606689453125,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6872948408126831,0.6872948408126831,1.0,1.0,-1.0589113235473633,0.4267100393772125,0.6322013139724731,0.1809351146221161,0.0,0.0,0.5988647937774658,54.319332122802734,60.0,-13.617080688476562,-12519.630859375,165.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.2861185371875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294235587120056,0.6294300556182861,-6.472202585428022e-06,0.0,0.0002903739514295,0.0,0.0,45.98476791381836,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740972042083,-2194.525634765625,304.1459350585937,0.7114390134811401,0.153728500008583,0.1396457850933075,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641944110393,-743.3414306640625,304.147216796875,0.5250402688980103,0.0659488588571548,0.0472970828413963,293.13232421875,297.1499938964844,293.1499938964844,0.3468140661716461,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077430009841919,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048710037954151,-1808.927734375,297.5606689453125,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572221279144,0.6872948408126831,0.6872948408126831,1.0,1.0,-1.0589113235473633,0.4267100393772125,0.6322013139724731,0.1809351146221161,0.0,0.0,0.5988647937774658,54.319332122802734,60.0,-13.617080688476562,-12519.630859375,165.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.2861185371875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294235587120056,0.6294300556182861,-6.472202585428022e-06,0.0,0.0002903739514295,0.0,0.0,45.98476791381836,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958271920680999,-2214.371337890625,304.1455383300781,0.7108423113822937,0.1549311727285385,0.1407600194215774,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299870967865,-757.8440551757812,304.14654541015625,0.5266973972320557,0.0671841353178024,0.048170056194067,293.13348388671875,297.1499938964844,293.1499938964844,0.3512946963310241,-6560.78173828125,304.14678955078125,0.9990000128746032,0.5079649686813354,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048425304703414,-1800.3702392578125,297.5115051269531,0.4737910330295563,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299770355224,0.6871577501296997,0.6871577501296997,1.0,1.0,-1.0667457580566406,0.429982453584671,0.6367633938789368,0.1828070878982544,0.0,0.0,0.6025558710098267,55.38056182861328,63.0,-19.003528594970703,-12641.912109375,169.41030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2873314023017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507299076474737e-06,0.0,0.000291604839731,0.0,0.0,46.76945495605469,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958271920680999,-2214.371337890625,304.1455383300781,0.7108423113822937,0.1549311727285385,0.1407600194215774,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299870967865,-757.8440551757812,304.14654541015625,0.5266973972320557,0.0671841353178024,0.048170056194067,293.13348388671875,297.1499938964844,293.1499938964844,0.3512946963310241,-6560.78173828125,304.14678955078125,0.9990000128746032,0.5079649686813354,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048425304703414,-1800.3702392578125,297.5115051269531,0.4737910330295563,0.050000000745058,0.2336759567260742,291.12921142578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299770355224,0.6871577501296997,0.6871577501296997,1.0,1.0,-1.0667457580566406,0.429982453584671,0.6367633938789368,0.1828070878982544,0.0,0.0,0.6025558710098267,55.38056182861328,63.0,-19.003528594970703,-12641.912109375,169.41030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2873314023017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507299076474737e-06,0.0,0.000291604839731,0.0,0.0,46.76945495605469,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963648408651351,-2224.496337890625,304.1453552246094,0.7101803421974182,0.1555314511060714,0.1413228958845138,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.472467839717865,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255553945899009,-765.5953979492188,304.1462097167969,0.5273112058639526,0.0678340718150138,0.0486355572938919,293.1356506347656,297.1499938964844,293.1499938964844,0.3542551100254059,-6606.44580078125,304.1419982910156,0.9990000128746032,0.5077505111694336,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290411941707,-1796.3714599609375,297.4866027832031,0.472467839717865,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7025756835937,291.1199035644531,1.0,0.2582557201385498,0.687089204788208,0.687089204788208,1.0,1.0,-1.0715255737304688,0.4320090413093567,0.6395165324211121,0.1838813871145248,0.0,0.0,0.6052071452140808,56.07069778442383,63.0,-20.34235000610352,-12713.9677734375,172.0491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.603515625,18000.0,0.0,0.0,0.2879974544048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396061778068542,0.6396127343177795,-6.537421086250106e-06,0.0,0.0002922808052971,0.0,0.0,47.40706253051758,0.0,0.0,0.0,0.4202322363853454,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969057381153106,-2234.673583984375,304.1452331542969,0.7093114256858826,0.156129315495491,0.1418873965740203,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261049959808588,-773.60546875,304.1459045410156,0.5278002619743347,0.0685012936592102,0.0491166412830352,293.1387634277344,297.1499938964844,293.1499938964844,0.357624888420105,-6657.990234375,304.1373291015625,0.9990000128746032,0.5073229074478149,0.4230010509490967,293.28466796875,297.1499938964844,293.1499938964844,0.0048159193247556,-1792.495849609375,297.46160888671875,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.70330810546875,291.1122436523437,1.0,0.2598443329334259,0.6869614720344543,0.6869614720344543,1.0,1.0,-1.0767889022827148,0.434241771697998,0.642547070980072,0.1850185692310333,0.0,0.0,0.6083782911300659,56.85348892211914,66.0,-20.94899177551269,-12791.97265625,175.01942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.029296875,18000.0,0.0,0.0,0.2887379825115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451819539070129,0.645188570022583,-6.576269697688986e-06,0.0,0.000293032353511,0.0,0.0,48.215431213378906,0.0,0.0,0.0,0.422346293926239,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979879647493362,-2254.998291015625,304.14501953125,0.7070450186729431,0.1573144793510437,0.1430165320634842,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272167734801769,-790.345458984375,304.1454162597656,0.5284653902053833,0.0698809623718261,0.0501188077032566,293.1474914550781,297.1499938964844,293.1499938964844,0.3654150664806366,-6775.8798828125,304.12860107421875,0.9990000128746032,0.5058412551879883,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.004790358711034,-1784.9310302734375,297.4115905761719,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357213973999,0.6867060661315918,0.6867060661315918,1.0,1.0,-1.0885419845581057,0.4392667114734649,0.6492753028869629,0.1874831020832061,0.0,0.0,0.6161821484565735,58.66370391845703,69.0,-20.74640846252441,-12963.1513671875,181.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595157980918884,0.6595224738121033,-6.6806287577492185e-06,0.0,0.0002948537003248,0.0,0.0,50.35855484008789,0.0,0.0,0.0,0.4278500080108642,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979879647493362,-2254.998291015625,304.14501953125,0.7070450186729431,0.1573144793510437,0.1430165320634842,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272167734801769,-790.345458984375,304.1454162597656,0.5284653902053833,0.0698809623718261,0.0501188077032566,293.1474914550781,297.1499938964844,293.1499938964844,0.3654150664806366,-6775.8798828125,304.12860107421875,0.9990000128746032,0.5058412551879883,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.004790358711034,-1784.9310302734375,297.4115905761719,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357213973999,0.6867060661315918,0.6867060661315918,1.0,1.0,-1.0885419845581057,0.4392667114734649,0.6492753028869629,0.1874831020832061,0.0,0.0,0.6161821484565735,58.66370391845703,69.0,-20.74640846252441,-12963.1513671875,181.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595157980918884,0.6595224738121033,-6.6806287577492185e-06,0.0,0.0002948537003248,0.0,0.0,50.35855484008789,0.0,0.0,0.0,0.4278500080108642,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990645736455917,-2275.163818359375,304.1448974609375,0.7042705416679382,0.158482551574707,0.1441405564546585,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304249703884,-809.1080932617188,304.1452331542969,0.5292154550552368,0.0716113597154617,0.0512597560882568,293.1601257324219,297.1499938964844,293.1499938964844,0.3743390738964081,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033574104309082,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653997316956,-1777.497314453125,297.361572265625,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674734592437744,0.6864506006240845,0.6864506006240845,1.0,1.0,-1.1016875505447388,0.4449343979358673,0.6567531824111938,0.1901618391275406,0.0,0.0,0.6258308291435242,60.7464714050293,57.0,-19.83781623840332,-13151.3486328125,189.75540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.015625,18000.0,0.0,0.0,0.2928621768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677935779094696,0.6779425740242004,-6.821112947363872e-06,0.0,0.0002972178626805,0.0,0.0,53.23506546020508,0.0,0.0,0.0,0.4350380897521972,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990645736455917,-2275.163818359375,304.1448974609375,0.7042705416679382,0.158482551574707,0.1441405564546585,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304249703884,-809.1080932617188,304.1452331542969,0.5292154550552368,0.0716113597154617,0.0512597560882568,293.1601257324219,297.1499938964844,293.1499938964844,0.3743390738964081,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033574104309082,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653997316956,-1777.497314453125,297.361572265625,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674734592437744,0.6864506006240845,0.6864506006240845,1.0,1.0,-1.1016875505447388,0.4449343979358673,0.6567531824111938,0.1901618391275406,0.0,0.0,0.6258308291435242,60.7464714050293,57.0,-19.83781623840332,-13151.3486328125,189.75540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.015625,18000.0,0.0,0.0,0.2928621768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677935779094696,0.6779425740242004,-6.821112947363872e-06,0.0,0.0002972178626805,0.0,0.0,53.23506546020508,0.0,0.0,0.0,0.4350380897521972,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999345555901527,-2291.17236328125,304.1451721191406,0.7079350352287292,0.159682422876358,0.1451754570007324,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0320230647921562,-847.0582275390625,304.14013671875,0.5378111600875854,0.0740920826792717,0.0529181361198425,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998398303985,-6863.85888671875,304.1356201171875,0.9990000128746032,0.5010411143302917,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284951433539,-1764.7884521484375,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878601074219,1.0,0.2658899128437042,0.6861011981964111,0.6861011981964111,1.0,1.0,-1.1007317304611206,0.4441894292831421,0.6565423607826233,0.1905989944934845,0.0,0.0,0.6349215507507324,59.97519302368164,45.0,9.104795455932615,-13240.8642578125,188.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.798828125,18000.0,0.0,0.0,0.295652836561203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986322402954102,0.6986392736434937,-6.991807822487317e-06,0.0,0.0003000500437337,0.0,0.0,56.6642951965332,0.0,0.0,0.0,0.4432230293750763,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999345555901527,-2291.17236328125,304.1451721191406,0.7079350352287292,0.159682422876358,0.1451754570007324,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0320230647921562,-847.0582275390625,304.14013671875,0.5378111600875854,0.0740920826792717,0.0529181361198425,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998398303985,-6863.85888671875,304.1356201171875,0.9990000128746032,0.5010411143302917,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284951433539,-1764.7884521484375,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878601074219,1.0,0.2658899128437042,0.6861011981964111,0.6861011981964111,1.0,1.0,-1.1007317304611206,0.4441894292831421,0.6565423607826233,0.1905989944934845,0.0,0.0,0.6349215507507324,59.97519302368164,45.0,9.104795455932615,-13240.8642578125,188.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.798828125,18000.0,0.0,0.0,0.295652836561203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986322402954102,0.6986392736434937,-6.991807822487317e-06,0.0,0.0003000500437337,0.0,0.0,56.6642951965332,0.0,0.0,0.0,0.4432230293750763,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004749163985252,-2300.48974609375,304.1458740234375,0.7169925570487976,0.1609435677528381,0.1461784094572067,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714711904525757,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318493284285068,-852.0274047851562,304.1432800292969,0.5500020980834961,0.0756559148430824,0.0541501939296722,293.1604309082031,297.1499938964844,293.1499938964844,0.3578588664531708,-6649.0654296875,304.1636657714844,0.9990000128746032,0.5024464130401611,0.4219026267528534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759434044361,-1744.3223876953125,297.2976989746094,0.4714711904525757,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600621581077575,0.6857517957687378,0.6857517957687378,1.0,1.0,-1.08660626411438,0.4374908804893493,0.6491153836250305,0.1889243572950363,0.0,0.0,0.6365224123001099,56.776458740234375,48.0,46.62855911254883,-13191.9267578125,177.7806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56805419921875,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.2983074486255646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086573839187622,0.7086644768714905,-7.103252301021712e-06,0.0,0.0003027441562153,0.0,0.0,58.55648422241211,0.0,0.0,0.0,0.4474091231822967,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004749163985252,-2300.48974609375,304.1458740234375,0.7169925570487976,0.1609435677528381,0.1461784094572067,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714711904525757,0.050000000745058,0.0493047572672367,293.11083984375,297.1499938964844,293.1499938964844,0.0318493284285068,-852.0274047851562,304.1432800292969,0.5500020980834961,0.0756559148430824,0.0541501939296722,293.1604309082031,297.1499938964844,293.1499938964844,0.3578588664531708,-6649.0654296875,304.1636657714844,0.9990000128746032,0.5024464130401611,0.4219026267528534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759434044361,-1744.3223876953125,297.2976989746094,0.4714711904525757,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600621581077575,0.6857517957687378,0.6857517957687378,1.0,1.0,-1.08660626411438,0.4374908804893493,0.6491153836250305,0.1889243572950363,0.0,0.0,0.6365224123001099,56.776458740234375,48.0,46.62855911254883,-13191.9267578125,177.7806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56805419921875,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.2983074486255646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086573839187622,0.7086644768714905,-7.103252301021712e-06,0.0,0.0003027441562153,0.0,0.0,58.55648422241211,0.0,0.0,0.0,0.4474091231822967,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007298976182937,-2304.808837890625,304.1461486816406,0.7206029295921326,0.1615868657827377,0.1467119306325912,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738875031471252,0.050000000745058,0.0492596700787544,293.11151123046875,297.1499938964844,293.1499938964844,0.0320893935859203,-854.9054565429688,304.1440734863281,0.5539613366127014,0.0760206058621406,0.0544269382953643,293.1491394042969,297.1499938964844,293.1499938964844,0.352072924375534,-6560.7763671875,304.1716003417969,0.9990000128746032,0.5045327544212341,0.4168034195899963,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501564793288,-1733.976318359375,297.2901611328125,0.4738875031471252,0.050000000745058,0.2336666733026504,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.149658203125,1.0,0.2581937313079834,0.6855771541595459,0.6855771541595459,1.0,1.0,-1.0811432600021362,0.4348804056644439,0.6462628245353699,0.1883065104484558,0.0,0.0,0.6345038414001465,55.57730865478516,48.0,52.72053527832031,-13159.65234375,173.9551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.2993849217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077277898788452,0.7077348828315735,-7.1121467044577e-06,0.0,0.0003038376453332,0.0,0.0,58.50288009643555,0.0,0.0,0.0,0.4471638202667236,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010679528117179,-2310.808837890625,304.146240234375,0.7233654260635376,0.1622339487075805,0.1472611278295517,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755094647407532,0.050000000745058,0.0492288172245025,293.11065673828125,297.1499938964844,293.1499938964844,0.0324305929243564,-859.2098999023438,304.1445007324219,0.5573362708091736,0.0766751691699028,0.0547621101140975,293.13885498046875,297.1499938964844,293.1499938964844,0.3480099439620971,-6499.52880859375,304.17498779296875,0.9990000128746032,0.5065639615058899,0.4132782518863678,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271509490907,-1725.1318359375,297.2790832519531,0.4755094647407532,0.050000000745058,0.2335203140974044,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241149902344,291.1632385253906,1.0,0.2568323612213135,0.6855220198631287,0.6855220198631287,1.0,1.0,-1.077759861946106,0.433232694864273,0.6445271968841553,0.188066303730011,0.0,0.0,0.6321352124214172,54.76347351074219,51.0,42.92807388305664,-13133.458984375,171.47177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.451171875,18000.0,0.0,0.0,0.3002815842628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038982510566711,0.7039053440093994,-7.091759471222758e-06,0.0,0.0003047476348001,0.0,0.0,57.91800308227539,0.0,0.0,0.0,0.445772647857666,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625887274742,-2327.18505859375,304.14599609375,0.7273305058479309,0.1635521054267883,0.1484029293060302,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773465692996979,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337302833795547,-876.0626220703125,304.1441345214844,0.5642955303192139,0.0784290805459022,0.055874079465866,293.1225891113281,297.1499938964844,293.1499938964844,0.3433180451393127,-6430.78564453125,304.1742553710937,0.9990000128746032,0.5101546049118042,0.4091969430446625,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901723206043,-1711.9000244140625,297.2464599609375,0.4773465692996979,0.050000000745058,0.2333523780107498,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5834655761719,291.1703491210937,1.0,0.2554776072502136,0.6854117512702942,0.6854117512702942,1.0,1.0,-1.0753204822540283,0.4318999946117401,0.6434204578399658,0.1882632076740265,0.0,0.0,0.6285641193389893,53.85204315185547,54.0,15.525371551513672,-13120.1748046875,169.0958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015744984149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957554221153259,0.6957623958587646,-7.026584626146359e-06,0.0,0.0003060597809962,0.0,0.0,56.54889678955078,0.0,0.0,0.0,0.4426037967205047,4.0,0.0,1.0
