time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625887274742,-2327.18505859375,304.14599609375,0.7273305058479309,0.1635521054267883,0.1484029293060302,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773465692996979,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337302833795547,-876.0626220703125,304.1441345214844,0.5642955303192139,0.0784290805459022,0.055874079465866,293.1225891113281,297.1499938964844,293.1499938964844,0.3433180451393127,-6430.78564453125,304.1742553710937,0.9990000128746032,0.5101546049118042,0.4091969430446625,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901723206043,-1711.9000244140625,297.2464599609375,0.4773465692996979,0.050000000745058,0.2333523780107498,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5834655761719,291.1703491210937,1.0,0.2554776072502136,0.6854117512702942,0.6854117512702942,1.0,1.0,-1.0753204822540283,0.4318999946117401,0.6434204578399658,0.1882632076740265,0.0,0.0,0.6285641193389893,53.85204315185547,54.0,15.525371551513672,-13120.1748046875,169.0958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015744984149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957554221153259,0.6957623958587646,-7.026584626146359e-06,0.0,0.0003060597809962,0.0,0.0,56.54889678955078,0.0,0.0,0.0,0.4426037967205047,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030287742614746,-2346.9169921875,304.1455383300781,0.7295197248458862,0.1648963689804077,0.1495985239744186,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776598215103149,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790670633316,-897.4060668945312,304.1433410644531,0.5701985955238342,0.0803872868418693,0.0572129413485527,293.1123046875,297.1499938964844,293.1499938964844,0.3423411548137665,-6419.33984375,304.1676940917969,0.9990000128746032,0.5129474997520447,0.4084923267364502,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605418272316,-1702.0877685546875,297.207275390625,0.4776598215103149,0.050000000745058,0.2333234846591949,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556338012218475,0.6853015422821045,0.6853015422821045,1.0,1.0,-1.077473521232605,0.4326493740081787,0.6448240876197815,0.1891626715660095,0.0,0.0,0.6268069744110107,53.735721588134766,57.0,-4.912664413452148,-13157.671875,169.5048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.3023828864097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904077529907227,0.6904147267341614,-6.975590622460004e-06,0.0,0.000306880188873,0.0,0.0,55.60920715332031,0.0,0.0,0.0,0.4404346048831939,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030287742614746,-2346.9169921875,304.1455383300781,0.7295197248458862,0.1648963689804077,0.1495985239744186,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776598215103149,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790670633316,-897.4060668945312,304.1433410644531,0.5701985955238342,0.0803872868418693,0.0572129413485527,293.1123046875,297.1499938964844,293.1499938964844,0.3423411548137665,-6419.33984375,304.1676940917969,0.9990000128746032,0.5129474997520447,0.4084923267364502,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605418272316,-1702.0877685546875,297.207275390625,0.4776598215103149,0.050000000745058,0.2333234846591949,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556338012218475,0.6853015422821045,0.6853015422821045,1.0,1.0,-1.077473521232605,0.4326493740081787,0.6448240876197815,0.1891626715660095,0.0,0.0,0.6268069744110107,53.735721588134766,57.0,-4.912664413452148,-13157.671875,169.5048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.3023828864097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904077529907227,0.6904147267341614,-6.975590622460004e-06,0.0,0.000306880188873,0.0,0.0,55.60920715332031,0.0,0.0,0.0,0.4404346048831939,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988357901573,-2368.630859375,304.14508056640625,0.730247974395752,0.1662475168704986,0.1508272886276245,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767568707466125,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371873117983341,-920.6854858398438,304.1425476074219,0.574764609336853,0.0824237316846847,0.0586381405591964,293.1077575683594,297.1499938964844,293.1499938964844,0.344361662864685,-6453.37255859375,304.15838623046875,0.9990000128746032,0.5148362517356873,0.410516083240509,293.269775390625,297.1499938964844,293.1499938964844,0.0045354817993938,-1694.341064453125,297.1642761230469,0.4767568707466125,0.050000000745058,0.2334062755107879,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569932639598846,0.6851364374160767,0.6851364374160767,1.0,1.0,-1.0832072496414185,0.4350144863128662,0.6481927037239075,0.1905850768089294,0.0,0.0,0.627456784248352,54.25688934326172,60.0,-17.32046127319336,-13238.58984375,172.12911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.3029626309871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895671486854553,0.6895740628242493,-6.958549420232885e-06,0.0,0.0003074685519095,0.0,0.0,55.40592193603516,0.0,0.0,0.0,0.4400246143341064,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988357901573,-2368.630859375,304.14508056640625,0.730247974395752,0.1662475168704986,0.1508272886276245,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767568707466125,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371873117983341,-920.6854858398438,304.1425476074219,0.574764609336853,0.0824237316846847,0.0586381405591964,293.1077575683594,297.1499938964844,293.1499938964844,0.344361662864685,-6453.37255859375,304.15838623046875,0.9990000128746032,0.5148362517356873,0.410516083240509,293.269775390625,297.1499938964844,293.1499938964844,0.0045354817993938,-1694.341064453125,297.1642761230469,0.4767568707466125,0.050000000745058,0.2334062755107879,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.546142578125,291.1496887207031,1.0,0.2569932639598846,0.6851364374160767,0.6851364374160767,1.0,1.0,-1.0832072496414185,0.4350144863128662,0.6481927037239075,0.1905850768089294,0.0,0.0,0.627456784248352,54.25688934326172,60.0,-17.32046127319336,-13238.58984375,172.12911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.3029626309871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895671486854553,0.6895740628242493,-6.958549420232885e-06,0.0,0.0003074685519095,0.0,0.0,55.40592193603516,0.0,0.0,0.0,0.4400246143341064,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167672991752,-2391.21044921875,304.1446838378906,0.7298005819320679,0.1675865054130554,0.1520673036575317,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748522639274597,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854850411415,-945.0037841796876,304.1418762207031,0.5781510472297668,0.0844994038343429,0.0601100623607635,293.1083984375,297.1499938964844,293.1499938964844,0.3487703204154968,-6522.95849609375,304.14825439453125,0.9990000128746032,0.5157845616340637,0.4147152006626129,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131356455385,-1687.7366943359375,297.119384765625,0.4748522639274597,0.050000000745058,0.233579471707344,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593064606189728,0.6849713921546936,0.6849713921546936,1.0,1.0,-1.091753005981445,0.4386659562587738,0.6530870795249939,0.1924180388450622,0.0,0.0,0.6306755542755127,55.29333114624024,63.0,-23.192995071411133,-13355.7275390625,176.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.76171875,18000.0,0.0,0.0,0.3035827875137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940288543701172,0.6940358877182007,-6.984530500631081e-06,0.0,0.000308097951347,0.0,0.0,56.08351135253906,0.0,0.0,0.0,0.4417158961296081,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167672991752,-2391.21044921875,304.1446838378906,0.7298005819320679,0.1675865054130554,0.1520673036575317,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748522639274597,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854850411415,-945.0037841796876,304.1418762207031,0.5781510472297668,0.0844994038343429,0.0601100623607635,293.1083984375,297.1499938964844,293.1499938964844,0.3487703204154968,-6522.95849609375,304.14825439453125,0.9990000128746032,0.5157845616340637,0.4147152006626129,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131356455385,-1687.7366943359375,297.119384765625,0.4748522639274597,0.050000000745058,0.233579471707344,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593064606189728,0.6849713921546936,0.6849713921546936,1.0,1.0,-1.091753005981445,0.4386659562587738,0.6530870795249939,0.1924180388450622,0.0,0.0,0.6306755542755127,55.29333114624024,63.0,-23.192995071411133,-13355.7275390625,176.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.76171875,18000.0,0.0,0.0,0.3035827875137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940288543701172,0.6940358877182007,-6.984530500631081e-06,0.0,0.000308097951347,0.0,0.0,56.08351135253906,0.0,0.0,0.0,0.4417158961296081,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060312390327453,-2402.581298828125,304.14453125,0.7292166948318481,0.1682467311620712,0.1526858806610107,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735690653324127,0.050000000745058,0.0492655783891677,293.09295654296875,297.1499938964844,293.1499938964844,0.0400552824139595,-957.397705078125,304.1416015625,0.5794687867164612,0.0855452343821525,0.0608573406934738,293.1104736328125,297.1499938964844,293.1499938964844,0.3517143428325653,-6568.5625,304.1432189941406,0.9990000128746032,0.5159053802490234,0.4174851775169372,293.2666931152344,297.1499938964844,293.1499938964844,0.0045026117004454,-1684.680419921875,297.0966186523437,0.4735690653324127,0.050000000745058,0.233694702386856,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.5461730957031,291.123291015625,1.0,0.2607561349868774,0.6848888397216797,0.6848888397216797,1.0,1.0,-1.0968842506408691,0.4408871531486511,0.6559971570968628,0.1934566497802734,0.0,0.0,0.633230447769165,55.97452163696289,63.0,-24.42557907104492,-13425.3681640625,179.36451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75,18000.0,0.0,0.0,0.3039869666099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698286771774292,0.6982937455177307,-7.01464750818559e-06,0.0,0.0003085081116296,0.0,0.0,56.768592834472656,0.0,0.0,0.0,0.4433760643005371,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066443473100662,-2413.908935546875,304.1444091796875,0.7284325957298279,0.1688989102840423,0.1533011794090271,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720807671546936,0.050000000745058,0.0492933839559555,293.0912780761719,297.1499938964844,293.1499938964844,0.0410334207117557,-969.8864135742188,304.1413269042969,0.5805718302726746,0.0865937992930412,0.0616097301244735,293.11358642578125,297.1499938964844,293.1499938964844,0.3550779223442077,-6620.193359375,304.1383361816406,0.9990000128746032,0.5157939195632935,0.4206331670284271,293.265869140625,297.1499938964844,293.1499938964844,0.0044923457317054,-1681.7069091796875,297.07373046875,0.4720807671546936,0.050000000745058,0.2338265925645828,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623707950115204,0.6847447156906128,0.6847447156906128,1.0,1.0,-1.1024956703186035,0.4433160722255707,0.6591796278953552,0.1945468038320541,0.0,0.0,0.6363838911056519,56.75041580200195,66.0,-24.785533905029297,-13500.9033203125,182.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.921875,18000.0,0.0,0.0,0.3044911921024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038655877113342,0.7038726806640625,-7.0563073677476496e-06,0.0,0.0003090198442805,0.0,0.0,57.68795776367188,0.0,0.0,0.0,0.445574402809143,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550666570663,-2436.216552734375,304.1442565917969,0.7263689041137695,0.1701752245426178,0.1545165479183197,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017635226249,-995.0097045898438,304.1409606933594,0.5822321772575378,0.0886933356523513,0.0631244555115699,293.12261962890625,297.1499938964844,293.1499938964844,0.3628714680671692,-6738.47509765625,304.1292724609375,0.9990000128746032,0.5148902535438538,0.4278833568096161,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722217135131,-1675.836669921875,297.0280456542969,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5625915527344,291.0973205566406,1.0,0.2660159766674042,0.6844564080238342,0.6844564080238342,1.0,1.0,-1.1149210929870603,0.4487338960170746,0.6661872267723083,0.1968854218721389,0.0,0.0,0.6443321108818054,58.55048751831055,69.0,-23.86948204040528,-13666.5419921875,189.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.3046875,18000.0,0.0,0.0,0.3058905303478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187591195106506,0.7187663316726685,-7.173749963840237e-06,0.0,0.0003104400238953,0.0,0.0,60.22700119018555,0.0,0.0,0.0,0.4515206217765808,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550666570663,-2436.216552734375,304.1442565917969,0.7263689041137695,0.1701752245426178,0.1545165479183197,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017635226249,-995.0097045898438,304.1409606933594,0.5822321772575378,0.0886933356523513,0.0631244555115699,293.12261962890625,297.1499938964844,293.1499938964844,0.3628714680671692,-6738.47509765625,304.1292724609375,0.9990000128746032,0.5148902535438538,0.4278833568096161,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722217135131,-1675.836669921875,297.0280456542969,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5625915527344,291.0973205566406,1.0,0.2660159766674042,0.6844564080238342,0.6844564080238342,1.0,1.0,-1.1149210929870603,0.4487338960170746,0.6661872267723083,0.1968854218721389,0.0,0.0,0.6443321108818054,58.55048751831055,69.0,-23.86948204040528,-13666.5419921875,189.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.3046875,18000.0,0.0,0.0,0.3058905303478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187591195106506,0.7187663316726685,-7.173749963840237e-06,0.0,0.0003104400238953,0.0,0.0,60.22700119018555,0.0,0.0,0.0,0.4515206217765808,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367510914802,-2457.91064453125,304.1441955566406,0.7237942814826965,0.1714102178812027,0.1557056456804275,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240857899189,-1020.8612060546876,304.1405944824219,0.5834640860557556,0.0909360498189926,0.0646885111927986,293.1353454589844,297.1499938964844,293.1499938964844,0.3718267679214477,-6872.67431640625,304.12127685546875,0.9990000128746032,0.5130115747451782,0.4361453950405121,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523146934807,-1669.9398193359375,296.98248291015625,0.4641342461109161,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701079249382019,0.6841681003570557,0.6841681003570557,1.0,1.0,-1.1286605596542358,0.4547728300094604,0.6738876700401306,0.1993899047374725,0.0,0.0,0.654291033744812,60.63042449951172,72.0,-21.97270393371582,-13847.3662109375,198.0323944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.32421875,18000.0,0.0,0.0,0.3079228699207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738292932510376,0.7383002638816833,-7.33595925339614e-06,0.0,0.0003125025541521,0.0,0.0,63.712703704833984,0.0,0.0,0.0,0.4594415724277496,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367510914802,-2457.91064453125,304.1441955566406,0.7237942814826965,0.1714102178812027,0.1557056456804275,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641342461109161,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240857899189,-1020.8612060546876,304.1405944824219,0.5834640860557556,0.0909360498189926,0.0646885111927986,293.1353454589844,297.1499938964844,293.1499938964844,0.3718267679214477,-6872.67431640625,304.12127685546875,0.9990000128746032,0.5130115747451782,0.4361453950405121,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523146934807,-1669.9398193359375,296.98248291015625,0.4641342461109161,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701079249382019,0.6841681003570557,0.6841681003570557,1.0,1.0,-1.1286605596542358,0.4547728300094604,0.6738876700401306,0.1993899047374725,0.0,0.0,0.654291033744812,60.63042449951172,72.0,-21.97270393371582,-13847.3662109375,198.0323944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.32421875,18000.0,0.0,0.0,0.3079228699207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738292932510376,0.7383002638816833,-7.33595925339614e-06,0.0,0.0003125025541521,0.0,0.0,63.712703704833984,0.0,0.0,0.0,0.4594415724277496,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.110228382050991,-2479.723388671875,304.1441650390625,0.7209904193878174,0.1726908832788467,0.156911164522171,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591985642910003,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477434061467647,-1055.794921875,304.13916015625,0.5863341689109802,0.094224140048027,0.0668346658349037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815607726573944,-7016.86474609375,304.1146850585937,0.9990000128746032,0.509691059589386,0.4450174868106842,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338605366647,-1664.47412109375,296.9383239746094,0.4591985642910003,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550050497055,0.6837812662124634,0.6837812662124634,1.0,1.0,-1.1438997983932495,0.4615477323532104,0.6823521256446838,0.2019001543521881,0.0,0.0,0.6661286354064941,62.90701675415039,60.0,-20.894620895385746,-14044.1943359375,207.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6640625,18000.0,0.0,0.0,0.3106803894042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762140154838562,0.7621476650238037,-7.542913408542517e-06,0.0,0.0003153010911773,0.0,0.0,68.1910400390625,0.0,0.0,0.0,0.4692619442939758,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.110228382050991,-2479.723388671875,304.1441650390625,0.7209904193878174,0.1726908832788467,0.156911164522171,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591985642910003,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477434061467647,-1055.794921875,304.13916015625,0.5863341689109802,0.094224140048027,0.0668346658349037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815607726573944,-7016.86474609375,304.1146850585937,0.9990000128746032,0.509691059589386,0.4450174868106842,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338605366647,-1664.47412109375,296.9383239746094,0.4591985642910003,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550050497055,0.6837812662124634,0.6837812662124634,1.0,1.0,-1.1438997983932495,0.4615477323532104,0.6823521256446838,0.2019001543521881,0.0,0.0,0.6661286354064941,62.90701675415039,60.0,-20.894620895385746,-14044.1943359375,207.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6640625,18000.0,0.0,0.0,0.3106803894042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762140154838562,0.7621476650238037,-7.542913408542517e-06,0.0,0.0003153010911773,0.0,0.0,68.1910400390625,0.0,0.0,0.0,0.4692619442939758,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738102674484,-2498.5458984375,304.1443786621094,0.7241739630699158,0.1741031408309936,0.1581214666366577,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268008172512,-1096.8489990234375,304.13751220703125,0.5965128540992737,0.0980051681399345,0.0694515854120254,293.1671142578125,297.1499938964844,293.1499938964844,0.3795219957828522,-6979.63427734375,304.1304626464844,0.9990000128746032,0.5068252682685852,0.4421653151512146,293.26007080078125,297.1499938964844,293.1499938964844,0.0044062049128115,-1654.6715087890625,296.90496826171875,0.4607674777507782,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733208537101745,0.6833944320678711,0.6833944320678711,1.0,1.0,-1.14489483833313,0.4619097411632538,0.6829850673675537,0.2019129693508148,0.0,0.0,0.6774722337722778,62.24219512939453,48.0,8.583962440490723,-14136.4755859375,206.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.724609375,18000.0,0.0,0.0,0.3140341937541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886332273483276,0.7886410355567932,-7.789248229528312e-06,0.0,0.0003187047841493,0.0,0.0,73.49944305419922,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738102674484,-2498.5458984375,304.1443786621094,0.7241739630699158,0.1741031408309936,0.1581214666366577,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268008172512,-1096.8489990234375,304.13751220703125,0.5965128540992737,0.0980051681399345,0.0694515854120254,293.1671142578125,297.1499938964844,293.1499938964844,0.3795219957828522,-6979.63427734375,304.1304626464844,0.9990000128746032,0.5068252682685852,0.4421653151512146,293.26007080078125,297.1499938964844,293.1499938964844,0.0044062049128115,-1654.6715087890625,296.90496826171875,0.4607674777507782,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733208537101745,0.6833944320678711,0.6833944320678711,1.0,1.0,-1.14489483833313,0.4619097411632538,0.6829850673675537,0.2019129693508148,0.0,0.0,0.6774722337722778,62.24219512939453,48.0,8.583962440490723,-14136.4755859375,206.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.724609375,18000.0,0.0,0.0,0.3140341937541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886332273483276,0.7886410355567932,-7.789248229528312e-06,0.0,0.0003187047841493,0.0,0.0,73.49944305419922,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116553843021392,-2505.127685546875,304.14471435546875,0.7277977466583252,0.1748537570238113,0.1587345749139785,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.463785171508789,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522500351071357,-1113.8546142578125,304.13739013671875,0.6029562950134277,0.0995812490582466,0.0706178024411201,293.166259765625,297.1499938964844,293.1499938964844,0.3739936053752899,-6893.0615234375,304.14410400390625,0.9990000128746032,0.506771981716156,0.4367747902870178,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867570348083,-1646.818115234375,296.89813232421875,0.463785171508789,0.050000000745058,0.2345181107521057,291.0843811035156,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.2710492610931396,0.683201014995575,0.683201014995575,1.0,1.0,-1.1402182579040527,0.459771454334259,0.6804467439651489,0.2009788900613784,0.0,0.0,0.6803012490272522,60.91666412353516,48.0,29.78438377380371,-14131.96484375,202.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.193359375,18000.0,0.0,0.0,0.3157335519790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983889579772949,0.7983968257904053,-7.894906048022676e-06,0.0,0.0003204294189345,0.0,0.0,75.62235260009766,0.0,0.0,0.0,0.4844545125961303,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119869649410247,-2510.7119140625,304.14508056640625,0.7325766086578369,0.1756314784288406,0.1593548655509948,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677995145320892,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532441101968288,-1126.54931640625,304.13787841796875,0.6095885634422302,0.1007751300930976,0.0715410262346267,293.15948486328125,297.1499938964844,293.1499938964844,0.3660978674888611,-6771.11669921875,304.1595153808594,0.9990000128746032,0.5078884959220886,0.4292681813240051,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649459257721,-1637.779296875,296.89532470703125,0.4677995145320892,0.050000000745058,0.2341929525136947,291.1060791015625,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.2678236961364746,0.683037519454956,0.683037519454956,1.0,1.0,-1.132590413093567,0.4563222527503967,0.6762682199478149,0.1995146870613098,0.0,0.0,0.681075394153595,59.08324813842773,51.0,47.82613754272461,-14093.9921875,196.31002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834899902344,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.8203125,18000.0,0.0,0.0,0.3173215389251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041212558746338,0.8041292428970337,-7.967339115566574e-06,0.0,0.000322041043546,0.0,0.0,76.96161651611328,0.0,0.0,0.0,0.4869683384895324,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127658784389495,-2524.070068359375,304.1453857421875,0.7388428449630737,0.1772200465202331,0.1607018858194351,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047318398952,-1141.1915283203125,304.1399841308594,0.6169294118881226,0.1022244840860366,0.0726862698793411,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.11181640625,304.1715087890625,0.9990000128746032,0.5122064352035522,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274448253214,-1622.11669921875,296.8907470703125,0.4718336462974548,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.6827105283737183,0.6827105283737183,1.0,1.0,-1.125327467918396,0.4531713724136352,0.6721561551094055,0.1975375264883041,0.0,0.0,0.678263783454895,57.13466262817383,54.0,47.05807495117188,-14051.4150390625,190.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.375,18000.0,0.0,0.0,0.319988489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036770820617676,0.8036850690841675,-7.99682402430335e-06,0.0,0.0003247476415708,0.0,0.0,77.11304473876953,0.0,0.0,0.0,0.4870297014713287,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127658784389495,-2524.070068359375,304.1453857421875,0.7388428449630737,0.1772200465202331,0.1607018858194351,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047318398952,-1141.1915283203125,304.1399841308594,0.6169294118881226,0.1022244840860366,0.0726862698793411,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.11181640625,304.1715087890625,0.9990000128746032,0.5122064352035522,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274448253214,-1622.11669921875,296.8907470703125,0.4718336462974548,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.6827105283737183,0.6827105283737183,1.0,1.0,-1.125327467918396,0.4531713724136352,0.6721561551094055,0.1975375264883041,0.0,0.0,0.678263783454895,57.13466262817383,54.0,47.05807495117188,-14051.4150390625,190.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.375,18000.0,0.0,0.0,0.319988489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036770820617676,0.8036850690841675,-7.99682402430335e-06,0.0,0.0003247476415708,0.0,0.0,77.11304473876953,0.0,0.0,0.0,0.4870297014713287,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608232140541,-2543.58056640625,304.14508056640625,0.7428001761436462,0.1788520067930221,0.1621265560388565,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762907028198,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760711431503,-1156.358642578125,304.1413269042969,0.6214234828948975,0.1039837747812271,0.0737270265817642,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337708950043,-6566.11279296875,304.17120361328125,0.9990000128746032,0.516431450843811,0.4176822900772095,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008211068809,-1611.8896484375,296.87384033203125,0.4734762907028198,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795968413352966,0.6795968413352966,1.0,1.0,-1.1239136457443235,0.4522289633750915,0.6716846227645874,0.1956909000873565,0.0,0.0,0.6752722859382629,56.31859588623047,57.0,23.40447425842285,-14041.6845703125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7734375,18000.0,0.0,0.0,0.3220103085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797663688659668,0.7976716160774231,-7.947711310407612e-06,0.0,0.0003267995198257,0.0,0.0,75.90191650390625,0.0,0.0,0.0,0.4846022725105285,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608232140541,-2543.58056640625,304.14508056640625,0.7428001761436462,0.1788520067930221,0.1621265560388565,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762907028198,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760711431503,-1156.358642578125,304.1413269042969,0.6214234828948975,0.1039837747812271,0.0737270265817642,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337708950043,-6566.11279296875,304.17120361328125,0.9990000128746032,0.516431450843811,0.4176822900772095,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008211068809,-1611.8896484375,296.87384033203125,0.4734762907028198,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795968413352966,0.6795968413352966,1.0,1.0,-1.1239136457443235,0.4522289633750915,0.6716846227645874,0.1956909000873565,0.0,0.0,0.6752722859382629,56.31859588623047,57.0,23.40447425842285,-14041.6845703125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7734375,18000.0,0.0,0.0,0.3220103085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797663688659668,0.7976716160774231,-7.947711310407612e-06,0.0,0.0003267995198257,0.0,0.0,75.90191650390625,0.0,0.0,0.0,0.4846022725105285,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148555055260658,-2560.953857421875,304.14508056640625,0.7451051473617554,0.1805191785097122,0.163613274693489,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574351139366626,-1180.632568359375,304.14111328125,0.6261094808578491,0.1065874174237251,0.0754512622952461,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202731609344,-6544.02880859375,304.1667785644531,0.9990000128746032,0.5194629430770874,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780949734151,-1602.1024169921875,296.866455078125,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.264193594455719,0.6627715229988098,0.6627715229988098,1.0,1.0,-1.1273934841156006,0.449098140001297,0.678295373916626,0.189936026930809,0.0,0.0,0.6682872772216797,56.26618194580078,60.0,43.22414779663086,-14004.9521484375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.7109375,18000.0,0.0,0.0,0.3233493864536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876293659210205,0.7876372337341309,-7.866929990996141e-06,0.0,0.0003281585231889,0.0,0.0,73.91521453857422,0.0,0.0,0.0,0.4803621470928192,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148555055260658,-2560.953857421875,304.14508056640625,0.7451051473617554,0.1805191785097122,0.163613274693489,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574351139366626,-1180.632568359375,304.14111328125,0.6261094808578491,0.1065874174237251,0.0754512622952461,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202731609344,-6544.02880859375,304.1667785644531,0.9990000128746032,0.5194629430770874,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780949734151,-1602.1024169921875,296.866455078125,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.264193594455719,0.6627715229988098,0.6627715229988098,1.0,1.0,-1.1273934841156006,0.449098140001297,0.678295373916626,0.189936026930809,0.0,0.0,0.6682872772216797,56.26618194580078,60.0,43.22414779663086,-14004.9521484375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.7109375,18000.0,0.0,0.0,0.3233493864536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876293659210205,0.7876372337341309,-7.866929990996141e-06,0.0,0.0003281585231889,0.0,0.0,73.91521453857422,0.0,0.0,0.0,0.4803621470928192,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159796342253685,-2580.817138671875,304.14483642578125,0.7459688186645508,0.1821954846382141,0.1651355922222137,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595814138650894,-1209.06201171875,304.1404724121094,0.629991352558136,0.1093640998005867,0.0773890241980552,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498143672943,-6566.7939453125,304.15887451171875,0.9990000128746032,0.521425187587738,0.4197309613227844,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569376528263,-1593.509033203125,296.85626220703125,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519882082939148,0.6519882082939148,1.0,1.0,-1.1345007419586182,0.4490543305873871,0.6854463815689087,0.1860229820013046,0.0,0.0,0.6580430269241333,56.84443283081055,63.0,22.26890182495117,-13969.9072265625,192.6096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.576171875,18000.0,0.0,0.0,0.3239238858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663829326629639,0.7663906216621399,-7.68472091294825e-06,0.0,0.0003287415602244,0.0,0.0,69.736328125,0.0,0.0,0.0,0.4716832041740417,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159796342253685,-2580.817138671875,304.14483642578125,0.7459688186645508,0.1821954846382141,0.1651355922222137,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595814138650894,-1209.06201171875,304.1404724121094,0.629991352558136,0.1093640998005867,0.0773890241980552,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498143672943,-6566.7939453125,304.15887451171875,0.9990000128746032,0.521425187587738,0.4197309613227844,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569376528263,-1593.509033203125,296.85626220703125,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519882082939148,0.6519882082939148,1.0,1.0,-1.1345007419586182,0.4490543305873871,0.6854463815689087,0.1860229820013046,0.0,0.0,0.6580430269241333,56.84443283081055,63.0,22.26890182495117,-13969.9072265625,192.6096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.576171875,18000.0,0.0,0.0,0.3239238858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663829326629639,0.7663906216621399,-7.68472091294825e-06,0.0,0.0003287415602244,0.0,0.0,69.736328125,0.0,0.0,0.0,0.4716832041740417,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166649684309959,-2593.143310546875,304.14453125,0.7459450364112854,0.1830334961414337,0.1659042835235595,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607437565922737,-1224.6917724609375,304.1401062011719,0.6315675973892212,0.1107680648565292,0.0783804133534431,293.10272216796875,297.1499938964844,293.1499938964844,0.354016900062561,-6596.41943359375,304.15386962890625,0.9990000128746032,0.5220298171043396,0.4217271506786346,293.2401428222656,297.1499938964844,293.1499938964844,0.004249726422131,-1591.091064453125,296.8448181152344,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994201660156,291.21099853515625,1.0,0.2668991386890411,0.648065984249115,0.648065984249115,1.0,1.0,-1.139130711555481,0.4499171078205108,0.6892135739326477,0.1846136003732681,0.0,0.0,0.6540132761001587,57.33293914794922,63.0,6.41051721572876,-13968.193359375,195.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.890625,18000.0,0.0,0.0,0.3239530324935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562991976737976,0.7563067674636841,-7.589291271870024e-06,0.0,0.0003287711297161,0.0,0.0,67.74269104003906,0.0,0.0,0.0,0.4675182998180389,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174040287733078,-2606.4951171875,304.1441650390625,0.7456663846969604,0.1838700622320175,0.1666761934757232,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619398094713687,-1240.9014892578125,304.1397399902344,0.6329222917556763,0.1121756210923194,0.0793787389993667,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313816070556,-6635.6865234375,304.1485900878906,0.9990000128746032,0.5223925709724426,0.4241896867752075,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441338300704,-1589.53125,296.83074951171875,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.20379638671875,1.0,0.2682462632656097,0.6448390483856201,0.6448390483856201,1.0,1.0,-1.1443618535995483,0.451251208782196,0.6931107044219971,0.1835133284330368,0.0,0.0,0.650921642780304,57.936859130859375,66.0,-7.657526969909668,-13979.794921875,197.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.625,18000.0,0.0,0.0,0.3238567113876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478468418121338,0.7478543519973755,-7.505922440032009e-06,0.0,0.0003286733699496,0.0,0.0,66.07506561279297,0.0,0.0,0.0,0.4640011787414551,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189804971218109,-2635.027099609375,304.1434936523437,0.7444792985916138,0.1855344623327255,0.168224036693573,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643866062164306,-1274.389404296875,304.1390686035156,0.6350551247596741,0.1149917840957641,0.0813867300748825,293.1095886230469,297.1499938964844,293.1499938964844,0.3631306886672973,-6737.12646484375,304.1380920410156,0.9990000128746032,0.5224182605743408,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042363088577985,-1588.0985107421875,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399267315864563,0.6399267315864563,1.0,1.0,-1.1563338041305542,0.455047458410263,0.701286256313324,0.1821364164352417,0.0,0.0,0.647733211517334,59.44627380371094,69.0,-26.787471771240234,-14041.0888671875,204.72364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.533203125,18000.0,0.0,0.0,0.3234602212905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370196580886841,0.7370270490646362,-7.390860901068663e-06,0.0,0.0003282709803897,0.0,0.0,63.91930389404297,0.0,0.0,0.0,0.4594345390796661,4.0,0.0,1.0
