time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189804971218109,-2635.027099609375,304.1434936523437,0.7444792985916138,0.1855344623327255,0.168224036693573,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643866062164306,-1274.389404296875,304.1390686035156,0.6350551247596741,0.1149917840957641,0.0813867300748825,293.1095886230469,297.1499938964844,293.1499938964844,0.3631306886672973,-6737.12646484375,304.1380920410156,0.9990000128746032,0.5224182605743408,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042363088577985,-1588.0985107421875,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399267315864563,0.6399267315864563,1.0,1.0,-1.1563338041305542,0.455047458410263,0.701286256313324,0.1821364164352417,0.0,0.0,0.647733211517334,59.44627380371094,69.0,-26.787471771240234,-14041.0888671875,204.72364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.533203125,18000.0,0.0,0.0,0.3234602212905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370196580886841,0.7370270490646362,-7.390860901068663e-06,0.0,0.0003282709803897,0.0,0.0,63.91930389404297,0.0,0.0,0.0,0.4594345390796661,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094250082969,-2664.4541015625,304.1429443359375,0.7426531314849854,0.1871808320283889,0.169769138097763,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668881759047508,-1309.001953125,304.1385498046875,0.6366396546363831,0.1179256811738014,0.0834332406520843,293.119384765625,297.1499938964844,293.1499938964844,0.3713141977787018,-6860.94384765625,304.1284484863281,0.9990000128746032,0.5214701294898987,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311428114771,-1587.8438720703125,296.763671875,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364985108375549,0.6364985108375549,1.0,1.0,-1.1699347496032717,0.4599920213222503,0.7099426984786987,0.1817812174558639,0.0,0.0,0.6483752131462097,61.29473876953125,72.0,-34.294410705566406,-14145.7197265625,212.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.3230819404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346710562705994,0.7346783876419067,-7.351267413469031e-06,0.0,0.000327887100866,0.0,0.0,63.35969924926758,0.0,0.0,0.0,0.458330750465393,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094250082969,-2664.4541015625,304.1429443359375,0.7426531314849854,0.1871808320283889,0.169769138097763,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668881759047508,-1309.001953125,304.1385498046875,0.6366396546363831,0.1179256811738014,0.0834332406520843,293.119384765625,297.1499938964844,293.1499938964844,0.3713141977787018,-6860.94384765625,304.1284484863281,0.9990000128746032,0.5214701294898987,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311428114771,-1587.8438720703125,296.763671875,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364985108375549,0.6364985108375549,1.0,1.0,-1.1699347496032717,0.4599920213222503,0.7099426984786987,0.1817812174558639,0.0,0.0,0.6483752131462097,61.29473876953125,72.0,-34.294410705566406,-14145.7197265625,212.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.3230819404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346710562705994,0.7346783876419067,-7.351267413469031e-06,0.0,0.000327887100866,0.0,0.0,63.35969924926758,0.0,0.0,0.0,0.458330750465393,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345381975174,-2693.694091796875,304.1426086425781,0.7404478788375854,0.1888032406568527,0.1713018864393234,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093267321586,-1351.240478515625,304.1372985839844,0.6389533281326294,0.121706336736679,0.0859659388661384,293.1351013183594,297.1499938964844,293.1499938964844,0.380515992641449,-6998.2822265625,304.120361328125,0.9990000128746032,0.5190684795379639,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.004227259196341,-1588.0076904296875,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362604618072,0.6341466903686523,0.6341466903686523,1.0,1.0,-1.185138463973999,0.4659176170825958,0.7192208766937256,0.1824948191642761,0.0,0.0,0.6524090766906738,63.396297454833984,60.0,-34.983375549316406,-14284.3359375,222.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.978515625,18000.0,0.0,0.0,0.3230438232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400965690612793,0.7401039004325867,-7.382829608104657e-06,0.0,0.0003278483927715,0.0,0.0,64.25447082519531,0.0,0.0,0.0,0.4604297876358032,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345381975174,-2693.694091796875,304.1426086425781,0.7404478788375854,0.1888032406568527,0.1713018864393234,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093267321586,-1351.240478515625,304.1372985839844,0.6389533281326294,0.121706336736679,0.0859659388661384,293.1351013183594,297.1499938964844,293.1499938964844,0.380515992641449,-6998.2822265625,304.120361328125,0.9990000128746032,0.5190684795379639,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.004227259196341,-1588.0076904296875,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362604618072,0.6341466903686523,0.6341466903686523,1.0,1.0,-1.185138463973999,0.4659176170825958,0.7192208766937256,0.1824948191642761,0.0,0.0,0.6524090766906738,63.396297454833984,60.0,-34.983375549316406,-14284.3359375,222.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.978515625,18000.0,0.0,0.0,0.3230438232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400965690612793,0.7401039004325867,-7.382829608104657e-06,0.0,0.0003278483927715,0.0,0.0,64.25447082519531,0.0,0.0,0.0,0.4604297876358032,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076578497886,-2718.03955078125,304.1427917480469,0.7441655397415161,0.1904540359973907,0.1727403402328491,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156863451004,-1396.928955078125,304.1361694335937,0.6473419070243835,0.1258097290992736,0.0888250768184661,293.146728515625,297.1499938964844,293.1499938964844,0.378180056810379,-6957.556640625,304.1347351074219,0.9990000128746032,0.5170519351959229,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137610726058,-1583.67822265625,296.7066955566406,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186034917831421,0.4660355150699615,0.719999372959137,0.1814257353544235,0.0,0.0,0.6571283936500549,62.5898551940918,48.0,-6.714478492736816,-14335.52734375,221.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.884765625,18000.0,0.0,0.0,0.323433369398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506759762763977,0.7506834268569946,-7.470438958989689e-06,0.0,0.0003282437683083,0.0,0.0,66.19920349121094,0.0,0.0,0.0,0.4646635949611664,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076578497886,-2718.03955078125,304.1427917480469,0.7441655397415161,0.1904540359973907,0.1727403402328491,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156863451004,-1396.928955078125,304.1361694335937,0.6473419070243835,0.1258097290992736,0.0888250768184661,293.146728515625,297.1499938964844,293.1499938964844,0.378180056810379,-6957.556640625,304.1347351074219,0.9990000128746032,0.5170519351959229,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137610726058,-1583.67822265625,296.7066955566406,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186034917831421,0.4660355150699615,0.719999372959137,0.1814257353544235,0.0,0.0,0.6571283936500549,62.5898551940918,48.0,-6.714478492736816,-14335.52734375,221.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.884765625,18000.0,0.0,0.0,0.323433369398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506759762763977,0.7506834268569946,-7.470438958989689e-06,0.0,0.0003282437683083,0.0,0.0,66.19920349121094,0.0,0.0,0.0,0.4646635949611664,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241283789277076,-2727.000244140625,304.1431579589844,0.7481356263160706,0.1912984699010849,0.1734428256750106,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744892954826355,-1415.621337890625,304.1362609863281,0.6531270742416382,0.1275084763765335,0.0900841280817985,293.1451416015625,297.1499938964844,293.1499938964844,0.3726214468479156,-6870.927734375,304.14764404296875,0.9990000128746032,0.5174005627632141,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015858925879,-1578.7261962890625,296.7040710449219,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.13531494140625,1.0,0.275706022977829,0.6325172781944275,0.6325172781944275,1.0,1.0,-1.181315302848816,0.4638908505439758,0.7174244523048401,0.179945558309555,0.0,0.0,0.6573426127433777,61.20384979248047,48.0,12.890732765197754,-14313.6591796875,216.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.693359375,18000.0,0.0,0.0,0.3236557841300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536331415176392,0.7536406517028809,-7.505323992518242e-06,0.0,0.0003284694685135,0.0,0.0,66.82007598876953,0.0,0.0,0.0,0.465900182723999,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245889812707901,-2734.808349609375,304.1435852050781,0.7533741593360901,0.1921560317277908,0.1741393208503723,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755002871155738,-1429.7235107421875,304.1369323730469,0.659523606300354,0.1288012117147445,0.0910838022828102,293.13775634765625,297.1499938964844,293.1499938964844,0.3647627532482147,-6749.87255859375,304.1623840332031,0.9990000128746032,0.5189064145088196,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041871275752782,-1572.663818359375,296.7049255371094,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316120147705,0.6319344639778137,0.6319344639778137,1.0,1.0,-1.173654079437256,0.4604560434818268,0.7131980061531067,0.1778601855039596,0.0,0.0,0.6560304760932922,59.31739044189453,51.0,29.32979202270508,-14259.24609375,210.2234802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.548828125,18000.0,0.0,0.0,0.3237987160682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535902857780457,0.7535977959632874,-7.51688548916718e-06,0.0,0.0003286145220045,0.0,0.0,66.89348602294922,0.0,0.0,0.0,0.4659474194049835,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256037354469299,-2752.176513671875,304.1440124511719,0.7603253126144409,0.1938651651144027,0.1756032854318618,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204985022544,-1446.58349609375,304.1392517089844,0.667177140712738,0.1303940117359161,0.0923322886228561,293.11431884765625,297.1499938964844,293.1499938964844,0.3554632663726806,-6609.28515625,304.1732177734375,0.9990000128746032,0.5239661931991577,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635991074144,-1562.7127685546875,296.7066955566406,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662979125976562,0.4568122327327728,0.709485650062561,0.175065815448761,0.0,0.0,0.6505112648010254,57.29645919799805,54.0,28.628536224365234,-14174.8173828125,203.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.25,18000.0,0.0,0.0,0.3237142264842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901103973389,0.7449976205825806,-7.461622772098053e-06,0.0,0.0003285288112238,0.0,0.0,65.40809631347656,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256037354469299,-2752.176513671875,304.1440124511719,0.7603253126144409,0.1938651651144027,0.1756032854318618,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204985022544,-1446.58349609375,304.1392517089844,0.667177140712738,0.1303940117359161,0.0923322886228561,293.11431884765625,297.1499938964844,293.1499938964844,0.3554632663726806,-6609.28515625,304.1732177734375,0.9990000128746032,0.5239661931991577,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635991074144,-1562.7127685546875,296.7066955566406,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662979125976562,0.4568122327327728,0.709485650062561,0.175065815448761,0.0,0.0,0.6505112648010254,57.29645919799805,54.0,28.628536224365234,-14174.8173828125,203.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.25,18000.0,0.0,0.0,0.3237142264842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901103973389,0.7449976205825806,-7.461622772098053e-06,0.0,0.0003285288112238,0.0,0.0,65.40809631347656,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269001513719558,-2774.921142578125,304.1438293457031,0.7647410035133362,0.1955759525299072,0.1771044582128524,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781680792570114,-1467.1046142578125,304.1403503417969,0.6726406216621399,0.1326145380735397,0.0936603024601936,293.0959167480469,297.1499938964844,293.1499938964844,0.351239949464798,-6547.8837890625,304.1723327636719,0.9990000128746032,0.5286158323287964,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496409103274,-1557.5386962890625,296.69677734375,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877480983734,0.628869354724884,0.628869354724884,1.0,1.0,-1.164943814277649,0.4557326436042785,0.7092112302780151,0.1737189888954162,0.0,0.0,0.6461036205291748,56.425907135009766,57.0,7.983847618103027,-14130.353515625,201.5877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3232229650020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345876693725586,0.7345950603485107,-7.36947276891442e-06,0.0,0.0003280302044004,0.0,0.0,63.47046661376953,0.0,0.0,0.0,0.4583896398544311,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269001513719558,-2774.921142578125,304.1438293457031,0.7647410035133362,0.1955759525299072,0.1771044582128524,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781680792570114,-1467.1046142578125,304.1403503417969,0.6726406216621399,0.1326145380735397,0.0936603024601936,293.0959167480469,297.1499938964844,293.1499938964844,0.351239949464798,-6547.8837890625,304.1723327636719,0.9990000128746032,0.5286158323287964,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496409103274,-1557.5386962890625,296.69677734375,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877480983734,0.628869354724884,0.628869354724884,1.0,1.0,-1.164943814277649,0.4557326436042785,0.7092112302780151,0.1737189888954162,0.0,0.0,0.6461036205291748,56.425907135009766,57.0,7.983847618103027,-14130.353515625,201.5877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3232229650020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345876693725586,0.7345950603485107,-7.36947276891442e-06,0.0,0.0003280302044004,0.0,0.0,63.47046661376953,0.0,0.0,0.0,0.4583896398544311,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283677816390991,-2800.848876953125,304.1434326171875,0.7672665119171143,0.1972926408052444,0.1786385178565979,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770033478736,-1497.424072265625,304.1400451660156,0.6776601076126099,0.1353697925806045,0.0955309495329856,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644798278808,-6540.9697265625,304.1659240722656,0.9990000128746032,0.5321888327598572,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041421074420213,-1555.388427734375,296.6812438964844,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405777931213,0.6277218461036682,0.6277218461036682,1.0,1.0,-1.1683653593063354,0.4567452669143677,0.7116200923919678,0.1736658364534378,0.0,0.0,0.6437768936157227,56.34930419921875,60.0,-9.660859107971191,-14134.9208984375,202.5579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80078125,18000.0,0.0,0.0,0.3225319385528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274962067604065,0.7275034785270691,-7.298764103325084e-06,0.0,0.0003273289185017,0.0,0.0,62.11744689941406,0.0,0.0,0.0,0.4554518163204193,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283677816390991,-2800.848876953125,304.1434326171875,0.7672665119171143,0.1972926408052444,0.1786385178565979,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770033478736,-1497.424072265625,304.1400451660156,0.6776601076126099,0.1353697925806045,0.0955309495329856,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644798278808,-6540.9697265625,304.1659240722656,0.9990000128746032,0.5321888327598572,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041421074420213,-1555.388427734375,296.6812438964844,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405777931213,0.6277218461036682,0.6277218461036682,1.0,1.0,-1.1683653593063354,0.4567452669143677,0.7116200923919678,0.1736658364534378,0.0,0.0,0.6437768936157227,56.34930419921875,60.0,-9.660859107971191,-14134.9208984375,202.5579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80078125,18000.0,0.0,0.0,0.3225319385528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274962067604065,0.7275034785270691,-7.298764103325084e-06,0.0,0.0003273289185017,0.0,0.0,62.11744689941406,0.0,0.0,0.0,0.4554518163204193,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299410313367843,-2828.679443359375,304.1430053710937,0.7681799530982971,0.1990026235580444,0.1801922172307968,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512558221817,-1530.345458984375,304.1395874023437,0.6813799142837524,0.1381918936967849,0.0975116938352584,293.08056640625,297.1499938964844,293.1499938964844,0.3528072237968445,-6578.11474609375,304.1568298339844,0.9990000128746032,0.5347647070884705,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391104459762,-1555.276123046875,296.66265869140625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694667339325,0.6268967390060425,0.6268967390060425,1.0,1.0,-1.1752936840057373,0.4593358933925628,0.7159578204154968,0.1746280044317245,0.0,0.0,0.6441617608070374,56.91646957397461,63.0,-20.632232666015625,-14183.505859375,205.97726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.3218987882137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257160544395447,0.7257233262062073,-7.271109097928274e-06,0.0,0.0003266863641329,0.0,0.0,61.71532440185547,0.0,0.0,0.0,0.4546429514884949,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299410313367843,-2828.679443359375,304.1430053710937,0.7681799530982971,0.1990026235580444,0.1801922172307968,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512558221817,-1530.345458984375,304.1395874023437,0.6813799142837524,0.1381918936967849,0.0975116938352584,293.08056640625,297.1499938964844,293.1499938964844,0.3528072237968445,-6578.11474609375,304.1568298339844,0.9990000128746032,0.5347647070884705,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391104459762,-1555.276123046875,296.66265869140625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694667339325,0.6268967390060425,0.6268967390060425,1.0,1.0,-1.1752936840057373,0.4593358933925628,0.7159578204154968,0.1746280044317245,0.0,0.0,0.6441617608070374,56.91646957397461,63.0,-20.632232666015625,-14183.505859375,205.97726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.3218987882137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257160544395447,0.7257233262062073,-7.271109097928274e-06,0.0,0.0003266863641329,0.0,0.0,61.71532440185547,0.0,0.0,0.0,0.4546429514884949,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307467073202133,-2842.916015625,304.142822265625,0.7681260108947754,0.199849858880043,0.1809705644845962,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837034061551094,-1547.081787109375,304.1393737792969,0.6827499866485596,0.1395987421274185,0.0985081493854522,293.08038330078125,297.1499938964844,293.1499938964844,0.3548380434513092,-6610.19384765625,304.15191650390625,0.9990000128746032,0.5356835722923279,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387770324945,-1555.709228515625,296.6529541015625,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964415550232,0.6265872120857239,0.6265872120857239,1.0,1.0,-1.1798151731491089,0.4611132442951202,0.718701958656311,0.1754124462604522,0.0,0.0,0.6454027891159058,57.402950286865234,63.0,-23.720233917236328,-14222.2919921875,208.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.142578125,18000.0,0.0,0.0,0.3216845691204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270520925521851,0.7270593643188477,-7.276374617504189e-06,0.0,0.0003264689294155,0.0,0.0,61.91490936279297,0.0,0.0,0.0,0.4551402330398559,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315567195415496,-2857.2099609375,304.14263916015625,0.7677829265594482,0.2006895542144775,0.1817468553781509,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848568528890609,-1563.864990234375,304.13922119140625,0.6838298439979553,0.1409984529018402,0.0995036214590072,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862016201019,-6649.841796875,304.1469421386719,0.9990000128746032,0.5363604426383972,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041390196420252,-1556.36669921875,296.6431884765625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281583309173,0.6263379454612732,0.6263379454612732,1.0,1.0,-1.1849284172058103,0.4631621241569519,0.7217662930488586,0.1763706505298614,0.0,0.0,0.6473274230957031,58.00669097900391,66.0,-25.557950973510746,-14269.4365234375,211.3939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.00390625,18000.0,0.0,0.0,0.3215791285037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298837900161743,0.7298910617828369,-7.294837359950179e-06,0.0,0.0003263619437348,0.0,0.0,62.38759231567383,0.0,0.0,0.0,0.4562488198280334,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331723630428314,-2885.64892578125,304.14239501953125,0.7663801312446594,0.2023411244153976,0.1832867264747619,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871532037854194,-1597.33544921875,304.13897705078125,0.6852436065673828,0.1437681764364242,0.1014840751886367,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370126962661743,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407560929656,-1558.1279296875,296.6240539550781,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259985566139221,0.6259985566139221,1.0,1.0,-1.1966285705566406,0.4679422378540039,0.7286863327026367,0.1787325292825698,0.0,0.0,0.6531075239181519,59.51762390136719,69.0,-26.555740356445312,-14384.8232421875,218.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398649454116821,0.7398723363876343,-7.3709734351723455e-06,0.0,0.0003265811246819,0.0,0.0,64.14563751220703,0.0,0.0,0.0,0.4602506458759308,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331723630428314,-2885.64892578125,304.14239501953125,0.7663801312446594,0.2023411244153976,0.1832867264747619,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871532037854194,-1597.33544921875,304.13897705078125,0.6852436065673828,0.1437681764364242,0.1014840751886367,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370126962661743,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407560929656,-1558.1279296875,296.6240539550781,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259985566139221,0.6259985566139221,1.0,1.0,-1.1966285705566406,0.4679422378540039,0.7286863327026367,0.1787325292825698,0.0,0.0,0.6531075239181519,59.51762390136719,69.0,-26.555740356445312,-14384.8232421875,218.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398649454116821,0.7398723363876343,-7.3709734351723455e-06,0.0,0.0003265811246819,0.0,0.0,64.14563751220703,0.0,0.0,0.0,0.4602506458759308,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628831863403,-2913.541748046875,304.1423034667969,0.7642339468002319,0.20395028591156,0.1848015934228897,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894486010074615,-1630.8345947265625,304.1388244628906,0.6859071850776672,0.1465932428836822,0.1034689843654632,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.5366979837417603,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436655446887,-1560.250244140625,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.625837504863739,0.625837504863739,1.0,1.0,-1.2099238634109497,0.4734691679477691,0.7364547252655029,0.1815894544124603,0.0,0.0,0.6612615585327148,61.37027359008789,72.0,-25.369525909423828,-14523.150390625,226.89016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227149248123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755277693271637,0.7552851438522339,-7.498630111513194e-06,0.0,0.0003275146300438,0.0,0.0,66.98815155029297,0.0,0.0,0.0,0.4665388166904449,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628831863403,-2913.541748046875,304.1423034667969,0.7642339468002319,0.20395028591156,0.1848015934228897,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894486010074615,-1630.8345947265625,304.1388244628906,0.6859071850776672,0.1465932428836822,0.1034689843654632,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.5366979837417603,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436655446887,-1560.250244140625,296.6058349609375,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.625837504863739,0.625837504863739,1.0,1.0,-1.2099238634109497,0.4734691679477691,0.7364547252655029,0.1815894544124603,0.0,0.0,0.6612615585327148,61.37027359008789,72.0,-25.369525909423828,-14523.150390625,226.89016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227149248123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755277693271637,0.7552851438522339,-7.498630111513194e-06,0.0,0.0003275146300438,0.0,0.0,66.98815155029297,0.0,0.0,0.0,0.4665388166904449,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363190859556198,-2940.73486328125,304.14227294921875,0.7616371512413025,0.205515518784523,0.1862853169441223,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195464372634,-1671.3212890625,304.1379089355469,0.6871377229690552,0.150256797671318,0.105908378958702,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348988175392151,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474252939224,-1562.6064453125,296.5887756347656,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978081703186,0.6257978081703186,1.0,1.0,-1.2247965335845947,0.4797172248363495,0.7450792789459229,0.1849052160978317,0.0,0.0,0.6715806126594543,63.47566604614258,75.0,-23.745235443115234,-14681.8642578125,236.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.324450671672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756779193878174,0.7756856083869934,-7.676636414544191e-06,0.0,0.0003292761975899,0.0,0.0,70.92916870117188,0.0,0.0,0.0,0.4749855399131775,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363190859556198,-2940.73486328125,304.14227294921875,0.7616371512413025,0.205515518784523,0.1862853169441223,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195464372634,-1671.3212890625,304.1379089355469,0.6871377229690552,0.150256797671318,0.105908378958702,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348988175392151,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474252939224,-1562.6064453125,296.5887756347656,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978081703186,0.6257978081703186,1.0,1.0,-1.2247965335845947,0.4797172248363495,0.7450792789459229,0.1849052160978317,0.0,0.0,0.6715806126594543,63.47566604614258,75.0,-23.745235443115234,-14681.8642578125,236.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.324450671672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756779193878174,0.7756856083869934,-7.676636414544191e-06,0.0,0.0003292761975899,0.0,0.0,70.92916870117188,0.0,0.0,0.0,0.4749855399131775,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378423273563385,-2967.2626953125,304.1423034667969,0.7587693333625793,0.2070426493883133,0.1877397000789642,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824255943298,-1720.399169921875,304.1363220214844,0.6892528533935547,0.1546147465705871,0.1089008077979087,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316659212112427,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521340608596,-1565.236328125,296.5730285644531,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259815096855164,0.6259815096855164,1.0,1.0,-1.2410489320755005,0.4866572022438049,0.7543917298316956,0.1886803954839706,0.0,0.0,0.683923602104187,65.78116607666016,78.0,-21.828777313232425,-14858.359375,247.4169311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270658552646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800789475440979,0.8007974028587341,-7.905697202659212e-06,0.0,0.0003319302632007,0.0,0.0,76.03974151611328,0.0,0.0,0.0,0.4855316281318664,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378423273563385,-2967.2626953125,304.1423034667969,0.7587693333625793,0.2070426493883133,0.1877397000789642,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824255943298,-1720.399169921875,304.1363220214844,0.6892528533935547,0.1546147465705871,0.1089008077979087,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316659212112427,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521340608596,-1565.236328125,296.5730285644531,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259815096855164,0.6259815096855164,1.0,1.0,-1.2410489320755005,0.4866572022438049,0.7543917298316956,0.1886803954839706,0.0,0.0,0.683923602104187,65.78116607666016,78.0,-21.828777313232425,-14858.359375,247.4169311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270658552646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800789475440979,0.8007974028587341,-7.905697202659212e-06,0.0,0.0003319302632007,0.0,0.0,76.03974151611328,0.0,0.0,0.0,0.4855316281318664,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385898888111114,-2980.246337890625,304.142333984375,0.7572672367095947,0.2077944278717041,0.1884577423334121,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974323078989982,-1747.318359375,304.13543701171875,0.6905252933502197,0.1570044606924057,0.1105518639087677,293.14453125,297.1499938964844,293.1499938964844,0.3950629830360412,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295590758323669,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.004154862370342,-1566.645751953125,296.5658874511719,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647754669189,0.6261893510818481,0.6261893510818481,1.0,1.0,-1.2495793104171753,0.4903571605682373,0.759222149848938,0.1907290369272232,0.0,0.0,0.6907641887664795,66.99977111816406,78.0,-20.586610794067383,-14952.1240234375,253.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.24609375,18000.0,0.0,0.0,0.3287104666233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149741888046265,0.8149821758270264,-8.039539352466818e-06,0.0,0.0003335993096698,0.0,0.0,79.05393981933594,0.0,0.0,0.0,0.4915531873703003,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393282115459442,-2993.045654296875,304.14239501953125,0.7557383179664612,0.2085402160882949,0.1891709119081497,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993886739015579,-1775.6968994140625,304.1345520019531,0.6919289231300354,0.159527987241745,0.1122984588146209,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271409749984741,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.004157873801887,-1568.12646484375,296.5593566894531,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000427246094,291.0504455566406,1.0,0.292972594499588,0.6264854669570923,0.6264854669570923,1.0,1.0,-1.2583390474319458,0.4942002594470978,0.7641387581825256,0.1928808093070984,0.0,0.0,0.6979975700378418,68.25652313232422,66.0,-19.228973388671875,-15049.0537109375,259.25152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.10546875,18000.0,0.0,0.0,0.3305763900279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301275372505188,0.830135703086853,-8.185912520275451e-06,0.0,0.0003354930086061,0.0,0.0,82.37702178955078,0.0,0.0,0.0,0.4980340003967285,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330598354339,-3013.584228515625,304.1429443359375,0.7588937878608704,0.2100751549005508,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532155513763,-1831.1854248046875,304.13330078125,0.7010400891304016,0.1645743995904922,0.1158467084169387,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231596827507019,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041543068364262,-1566.65185546875,296.5566711425781,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274045705795288,0.6274045705795288,1.0,1.0,-1.2608802318572998,0.4956680834293365,0.7652121186256409,0.1940493285655975,0.0,0.0,0.711213231086731,67.65182495117188,54.0,8.074206352233887,-15140.9150390625,258.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.125,18000.0,0.0,0.0,0.3347576856613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612692356109619,0.86127769947052,-8.504189281666186e-06,0.0,0.0003397364926058,0.0,0.0,89.60015869140625,0.0,0.0,0.0,0.5114582777023315,4.0,0.0,1.0
