time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330598354339,-3013.584228515625,304.1429443359375,0.7588937878608704,0.2100751549005508,0.1905077397823333,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532155513763,-1831.1854248046875,304.13330078125,0.7010400891304016,0.1645743995904922,0.1158467084169387,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231596827507019,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041543068364262,-1566.65185546875,296.5566711425781,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274045705795288,0.6274045705795288,1.0,1.0,-1.2608802318572998,0.4956680834293365,0.7652121186256409,0.1940493285655975,0.0,0.0,0.711213231086731,67.65182495117188,54.0,8.074206352233887,-15140.9150390625,258.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.125,18000.0,0.0,0.0,0.3347576856613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612692356109619,0.86127769947052,-8.504189281666186e-06,0.0,0.0003397364926058,0.0,0.0,89.60015869140625,0.0,0.0,0.0,0.5114582777023315,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052678108215,-3026.049072265625,304.1440124511719,0.7676209211349487,0.2116665840148925,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606762766838,-1870.6123046875,304.1342468261719,0.7137200236320496,0.1682971864938736,0.1186586692929267,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231219530105591,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376207955181,-1558.550048828125,296.5751037597656,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403494358063,0.6274834871292114,0.6274834871292114,1.0,1.0,-1.249945044517517,0.4910496771335602,0.7588953375816345,0.1917318105697631,0.0,0.0,0.7173462510108948,64.45691680908203,42.0,44.47329711914063,-15112.6689453125,247.943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.57421875,18000.0,0.0,0.0,0.3389255106449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822503685951233,0.8822591304779053,-8.75311525305733e-06,0.0,0.0003439662978053,0.0,0.0,94.94600677490234,0.0,0.0,0.0,0.5207033157348633,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052678108215,-3026.049072265625,304.1440124511719,0.7676209211349487,0.2116665840148925,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606762766838,-1870.6123046875,304.1342468261719,0.7137200236320496,0.1682971864938736,0.1186586692929267,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231219530105591,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376207955181,-1558.550048828125,296.5751037597656,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.0928039550781,1.0,0.2868403494358063,0.6274834871292114,0.6274834871292114,1.0,1.0,-1.249945044517517,0.4910496771335602,0.7588953375816345,0.1917318105697631,0.0,0.0,0.7173462510108948,64.45691680908203,42.0,44.47329711914063,-15112.6689453125,247.943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.57421875,18000.0,0.0,0.0,0.3389255106449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822503685951233,0.8822591304779053,-8.75311525305733e-06,0.0,0.0003439662978053,0.0,0.0,94.94600677490234,0.0,0.0,0.0,0.5207033157348633,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418004184961319,-3033.4091796875,304.1451721191406,0.7813335061073303,0.2132989168167114,0.1930899173021316,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363911032676,-1884.79638671875,304.1377868652344,0.7267802953720093,0.169901430606842,0.1200424209237098,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484941959381,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281878709793091,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041124033741652,-1546.2313232421875,296.6063537597656,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263242363929749,0.6263242363929749,1.0,1.0,-1.227945327758789,0.4811924397945404,0.7467528581619263,0.1863206326961517,0.0,0.0,0.7146962285041809,59.48234939575195,45.0,74.37733459472656,-14971.267578125,229.3844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3423373103141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862867951393127,0.8862956166267395,-8.838170288072433e-06,0.0,0.0003474288387224,0.0,0.0,96.29354095458984,0.0,0.0,0.0,0.5226245522499084,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418004184961319,-3033.4091796875,304.1451721191406,0.7813335061073303,0.2132989168167114,0.1930899173021316,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363911032676,-1884.79638671875,304.1377868652344,0.7267802953720093,0.169901430606842,0.1200424209237098,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484941959381,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281878709793091,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041124033741652,-1546.2313232421875,296.6063537597656,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263242363929749,0.6263242363929749,1.0,1.0,-1.227945327758789,0.4811924397945404,0.7467528581619263,0.1863206326961517,0.0,0.0,0.7146962285041809,59.48234939575195,45.0,74.37733459472656,-14971.267578125,229.3844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3423373103141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862867951393127,0.8862956166267395,-8.838170288072433e-06,0.0,0.0003474288387224,0.0,0.0,96.29354095458984,0.0,0.0,0.0,0.5226245522499084,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423155665397644,-3041.172607421875,304.1459045410156,0.7919123768806458,0.2149156183004379,0.1944329887628555,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092791199684,-1877.539306640625,304.1425476074219,0.7341091632843018,0.1697313040494918,0.1200670227408409,293.1015625,297.1499938964844,293.1499938964844,0.3481295704841614,-6488.662109375,304.2024230957031,0.9990000128746032,0.537014365196228,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909964591264,-1535.2615966796875,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728694081306457,0.6243171691894531,0.6243171691894531,1.0,1.0,-1.212457537651062,0.473737359046936,0.7387202382087708,0.1818882673978805,0.0,0.0,0.7036244869232178,56.2118034362793,48.0,72.3309326171875,-14833.7119140625,217.14456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.568359375,18000.0,0.0,0.0,0.3444594144821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700881004333496,0.8700968027114868,-8.711440386832692e-06,0.0,0.0003495825221762,0.0,0.0,92.6347885131836,0.0,0.0,0.0,0.515791654586792,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423155665397644,-3041.172607421875,304.1459045410156,0.7919123768806458,0.2149156183004379,0.1944329887628555,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092791199684,-1877.539306640625,304.1425476074219,0.7341091632843018,0.1697313040494918,0.1200670227408409,293.1015625,297.1499938964844,293.1499938964844,0.3481295704841614,-6488.662109375,304.2024230957031,0.9990000128746032,0.537014365196228,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909964591264,-1535.2615966796875,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728694081306457,0.6243171691894531,0.6243171691894531,1.0,1.0,-1.212457537651062,0.473737359046936,0.7387202382087708,0.1818882673978805,0.0,0.0,0.7036244869232178,56.2118034362793,48.0,72.3309326171875,-14833.7119140625,217.14456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.568359375,18000.0,0.0,0.0,0.3444594144821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700881004333496,0.8700968027114868,-8.711440386832692e-06,0.0,0.0003495825221762,0.0,0.0,92.6347885131836,0.0,0.0,0.0,0.515791654586792,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.14270681142807,-3047.564697265625,304.1459350585937,0.7958241701126099,0.2157202959060669,0.1951175779104232,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064121127128601,-1872.9112548828125,304.1444396972656,0.7363026738166809,0.169673666357994,0.1199240013957023,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697718143463,-6409.69189453125,304.2026062011719,0.9990000128746032,0.5415810346603394,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843696333467,-1531.8397216796875,296.6513366699219,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710761129856109,0.6234624981880188,0.6234624981880188,1.0,1.0,-1.2074949741363523,0.4712460339069366,0.7362489104270935,0.1803802400827407,0.0,0.0,0.6969847083091736,55.16295623779297,48.0,59.957008361816406,-14774.4404296875,213.2782592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.05859375,18000.0,0.0,0.0,0.3450155556201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571057915687561,0.8571143746376038,-8.588956916355528e-06,0.0,0.0003501469327602,0.0,0.0,89.60282897949219,0.0,0.0,0.0,0.510259747505188,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431798189878463,-3055.47509765625,304.14581298828125,0.7990608215332031,0.2165288478136062,0.1958130002021789,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791003167629242,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065136939287185,-1874.1300048828125,304.1452331542969,0.7385509014129639,0.1703320741653442,0.1201104000210762,293.065185546875,297.1499938964844,293.1499938964844,0.3386515974998474,-6349.79296875,304.20050048828125,0.9990000128746032,0.5456454753875732,0.4052193760871887,293.1694030761719,297.1499938964844,293.1499938964844,0.0040801088325679,-1529.6072998046875,296.65985107421875,0.4791003167629242,0.050000000745058,0.2331872433423996,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.2355651855469,1.0,0.269805759191513,0.6226579546928406,0.6226579546928406,1.0,1.0,-1.2043132781982422,0.4695296287536621,0.7347837090492249,0.1792950183153152,0.0,0.0,0.6900826692581177,54.38570785522461,51.0,45.1165885925293,-14725.7158203125,210.5995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.81640625,18000.0,0.0,0.0,0.345247209072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425708413124084,0.8425793051719666,-8.447250365861692e-06,0.0,0.0003503820043988,0.0,0.0,86.244873046875,0.0,0.0,0.0,0.5040536522865295,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443921029567718,-3076.195068359375,304.1451721191406,0.8037561774253845,0.2181669920682907,0.1972425878047943,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239936828613,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987530529499,-1895.0228271484373,304.1443176269531,0.7435237169265747,0.1726600229740142,0.1215154603123664,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.50927734375,304.1917724609375,0.9990000128746032,0.5525453686714172,0.4012573063373565,293.16552734375,297.1499938964844,293.1499938964844,0.0040783532895147,-1528.6256103515625,296.6679382324219,0.4808239936828613,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.55535888671875,291.240234375,1.0,0.2686214447021484,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.2027254104614258,0.4681524932384491,0.7345728874206543,0.1782486736774444,0.0,0.0,0.6772467494010925,53.50958633422852,54.0,12.330072402954102,-14663.3603515625,208.26910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.1171875,18000.0,0.0,0.0,0.3448554873466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127692341804504,0.8127773404121399,-8.149786481226329e-06,0.0,0.0003499845042824,0.0,0.0,79.54631042480469,0.0,0.0,0.0,0.4913690686225891,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443921029567718,-3076.195068359375,304.1451721191406,0.8037561774253845,0.2181669920682907,0.1972425878047943,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239936828613,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987530529499,-1895.0228271484373,304.1443176269531,0.7435237169265747,0.1726600229740142,0.1215154603123664,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.50927734375,304.1917724609375,0.9990000128746032,0.5525453686714172,0.4012573063373565,293.16552734375,297.1499938964844,293.1499938964844,0.0040783532895147,-1528.6256103515625,296.6679382324219,0.4808239936828613,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.55535888671875,291.240234375,1.0,0.2686214447021484,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.2027254104614258,0.4681524932384491,0.7345728874206543,0.1782486736774444,0.0,0.0,0.6772467494010925,53.50958633422852,54.0,12.330072402954102,-14663.3603515625,208.26910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.1171875,18000.0,0.0,0.0,0.3448554873466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127692341804504,0.8127773404121399,-8.149786481226329e-06,0.0,0.0003499845042824,0.0,0.0,79.54631042480469,0.0,0.0,0.0,0.4913690686225891,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458977311849594,-3102.232666015625,304.144287109375,0.8062471747398376,0.2198289930820465,0.1987226456403732,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061329245567,-1925.23388671875,304.1427001953125,0.7474150061607361,0.1753308176994323,0.1233420595526695,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.0029296875,304.1794738769531,0.9990000128746032,0.5582002401351929,0.400622695684433,293.161376953125,297.1499938964844,293.1499938964844,0.0040844334289431,-1531.539794921875,296.666748046875,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198563575744629,0.6198563575744629,1.0,1.0,-1.205893874168396,0.4688423871994018,0.7370514869689941,0.1783372312784195,0.0,0.0,0.6675085425376892,53.41933059692383,57.0,-13.980856895446776,-14650.14453125,209.15597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.283203125,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876648306846619,0.787672758102417,-7.893179827078711e-06,0.0,0.0003486943605821,0.0,0.0,74.10755920410156,0.0,0.0,0.0,0.4807067513465881,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458977311849594,-3102.232666015625,304.144287109375,0.8062471747398376,0.2198289930820465,0.1987226456403732,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061329245567,-1925.23388671875,304.1427001953125,0.7474150061607361,0.1753308176994323,0.1233420595526695,293.0275573730469,297.1499938964844,293.1499938964844,0.3327108919620514,-6271.0029296875,304.1794738769531,0.9990000128746032,0.5582002401351929,0.400622695684433,293.161376953125,297.1499938964844,293.1499938964844,0.0040844334289431,-1531.539794921875,296.666748046875,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198563575744629,0.6198563575744629,1.0,1.0,-1.205893874168396,0.4688423871994018,0.7370514869689941,0.1783372312784195,0.0,0.0,0.6675085425376892,53.41933059692383,57.0,-13.980856895446776,-14650.14453125,209.15597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.283203125,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876648306846619,0.787672758102417,-7.893179827078711e-06,0.0,0.0003486943605821,0.0,0.0,74.10755920410156,0.0,0.0,0.0,0.4807067513465881,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732773542404,-3131.2607421875,304.1434020996094,0.8068920969963074,0.2214953899383545,0.2002331763505935,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918864250183,0.050000000745058,0.0491372197866439,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361082911491,-1958.3885498046875,304.1412353515625,0.7498429417610168,0.1780583411455154,0.1252531260251999,293.0204162597656,297.1499938964844,293.1499938964844,0.334843635559082,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627636909484863,0.4027155637741089,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957923047244,-1536.9261474609375,296.66094970703125,0.4801918864250183,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186413764953613,0.6186413764953613,1.0,1.0,-1.2126338481903076,0.4710716009140014,0.7415621876716614,0.1792564392089843,0.0,0.0,0.6616396307945251,53.96565628051758,60.0,-29.71929931640625,-14684.1904296875,212.57522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705326676368713,0.7705403566360474,-7.712303158768918e-06,0.0,0.0003469053190201,0.0,0.0,70.48509216308594,0.0,0.0,0.0,0.4734157621860504,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732773542404,-3131.2607421875,304.1434020996094,0.8068920969963074,0.2214953899383545,0.2002331763505935,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918864250183,0.050000000745058,0.0491372197866439,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361082911491,-1958.3885498046875,304.1412353515625,0.7498429417610168,0.1780583411455154,0.1252531260251999,293.0204162597656,297.1499938964844,293.1499938964844,0.334843635559082,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627636909484863,0.4027155637741089,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957923047244,-1536.9261474609375,296.66094970703125,0.4801918864250183,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186413764953613,0.6186413764953613,1.0,1.0,-1.2126338481903076,0.4710716009140014,0.7415621876716614,0.1792564392089843,0.0,0.0,0.6616396307945251,53.96565628051758,60.0,-29.71929931640625,-14684.1904296875,212.57522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705326676368713,0.7705403566360474,-7.712303158768918e-06,0.0,0.0003469053190201,0.0,0.0,70.48509216308594,0.0,0.0,0.0,0.4734157621860504,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493228375911712,-3161.50537109375,304.1427001953125,0.8060722947120667,0.2231474816799163,0.201752558350563,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513853549957,-1992.6036376953125,304.14013671875,0.7509826421737671,0.1807844191789627,0.1271837651729583,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.64599609375,304.1531066894531,0.9990000128746032,0.5662941932678223,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104648262262,-1543.7298583984375,296.6537780761719,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628138542175,0.6174628138542175,1.0,1.0,-1.2221568822860718,0.4744816422462463,0.7476752996444702,0.1807960569858551,0.0,0.0,0.6597300171852112,55.02840423583984,63.0,-36.63761520385742,-14759.173828125,218.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622076272964478,0.7622151970863342,-7.61486671763123e-06,0.0,0.0003450298390816,0.0,0.0,68.69705200195312,0.0,0.0,0.0,0.4698102176189422,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493228375911712,-3161.50537109375,304.1427001953125,0.8060722947120667,0.2231474816799163,0.201752558350563,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513853549957,-1992.6036376953125,304.14013671875,0.7509826421737671,0.1807844191789627,0.1271837651729583,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.64599609375,304.1531066894531,0.9990000128746032,0.5662941932678223,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104648262262,-1543.7298583984375,296.6537780761719,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628138542175,0.6174628138542175,1.0,1.0,-1.2221568822860718,0.4744816422462463,0.7476752996444702,0.1807960569858551,0.0,0.0,0.6597300171852112,55.02840423583984,63.0,-36.63761520385742,-14759.173828125,218.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622076272964478,0.7622151970863342,-7.61486671763123e-06,0.0,0.0003450298390816,0.0,0.0,68.69705200195312,0.0,0.0,0.0,0.4698102176189422,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502047330141067,-3176.708740234375,304.1424255371094,0.8052114248275757,0.2239638417959213,0.2025102525949478,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160714477300643,-2009.817626953125,304.13970947265625,0.7511478066444397,0.1821401268243789,0.128149464726448,293.0205993652344,297.1499938964844,293.1499938964844,0.342490404844284,-6430.56640625,304.1470031738281,0.9990000128746032,0.567686140537262,0.4098003208637237,293.1513061523437,297.1499938964844,293.1499938964844,0.0041186092421412,-1547.43798828125,296.6502990722656,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965983390808,0.6168745160102844,0.6168745160102844,1.0,1.0,-1.2277642488479614,0.4765411913394928,0.751223087310791,0.181747555732727,0.0,0.0,0.6601966023445129,55.72314834594727,63.0,-37.78478240966797,-14809.4296875,221.47409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391387164592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612820863723755,0.7612897157669067,-7.5966331678500865e-06,0.0,0.0003441826847847,0.0,0.0,68.44882202148438,0.0,0.0,0.0,0.4693566262722015,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.15108422935009,-3191.83837890625,304.1421813964844,0.8041017055511475,0.2247722297906875,0.2032644748687744,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172933280467987,-2027.0084228515625,304.1393737792969,0.7510857582092285,0.183488979935646,0.1291133016347885,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656536579132,-6484.54052734375,304.1412353515625,0.9990000128746032,0.5688374638557434,0.4129886627197265,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271289810538,-1551.2696533203125,296.6470642089844,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690152645111,0.6162828803062439,0.6162828803062439,1.0,1.0,-1.2338438034057615,0.4787970781326294,0.7550466656684875,0.1827972680330276,0.0,0.0,0.6615587472915649,56.51289367675781,66.0,-37.91494369506836,-14866.7763671875,225.2775115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.338422417640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624108791351318,0.7624184489250183,-7.597759577038232e-06,0.0,0.0003434557293076,0.0,0.0,68.60572814941406,0.0,0.0,0.0,0.4697601795196533,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237909078598,-3221.66650390625,304.14190673828125,0.8012843132019043,0.2263626456260681,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315603494644,-2061.165771484375,304.13885498046875,0.7504048943519592,0.1861627250909805,0.131031721830368,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704528093338013,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449926793575,-1559.1627197265625,296.6415710449219,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150847673416138,0.6150847673416138,1.0,1.0,-1.2471718788146973,0.4837931096553802,0.7633787989616394,0.1851322203874588,0.0,0.0,0.6667739748954773,58.33927536010742,69.0,-36.31183242797852,-14998.884765625,233.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874591827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704038023948669,0.7704114317893982,-7.654637556697708e-06,0.0,0.0003425068571232,0.0,0.0,70.06505584716797,0.0,0.0,0.0,0.4729742705821991,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237909078598,-3221.66650390625,304.14190673828125,0.8012843132019043,0.2263626456260681,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315603494644,-2061.165771484375,304.13885498046875,0.7504048943519592,0.1861627250909805,0.131031721830368,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704528093338013,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449926793575,-1559.1627197265625,296.6415710449219,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150847673416138,0.6150847673416138,1.0,1.0,-1.2471718788146973,0.4837931096553802,0.7633787989616394,0.1851322203874588,0.0,0.0,0.6667739748954773,58.33927536010742,69.0,-36.31183242797852,-14998.884765625,233.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874591827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704038023948669,0.7704114317893982,-7.654637556697708e-06,0.0,0.0003425068571232,0.0,0.0,70.06505584716797,0.0,0.0,0.0,0.4729742705821991,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545253843069076,-3250.71728515625,304.1417541503906,0.7978640794754028,0.2279164046049118,0.2062298059463501,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506372094154,-2094.8642578125,304.1385498046875,0.749151885509491,0.1888019442558288,0.1329338997602462,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711969137191772,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636670939624,-1567.228515625,296.6376647949219,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.0980529785156,1.0,0.2840015888214111,0.6138697266578674,0.6138697266578674,1.0,1.0,-1.2617380619049072,0.4893031418323517,0.7724349498748779,0.1877082884311676,0.0,0.0,0.6750384569168091,60.44607925415039,72.0,-33.41602325439453,-15149.4208984375,243.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058306217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854713201522827,0.7854791283607483,-7.78088542574551e-06,0.0,0.0003424240276217,0.0,0.0,73.0031967163086,0.0,0.0,0.0,0.4791975915431976,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545253843069076,-3250.71728515625,304.1417541503906,0.7978640794754028,0.2279164046049118,0.2062298059463501,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506372094154,-2094.8642578125,304.1385498046875,0.749151885509491,0.1888019442558288,0.1329338997602462,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711969137191772,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636670939624,-1567.228515625,296.6376647949219,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.0980529785156,1.0,0.2840015888214111,0.6138697266578674,0.6138697266578674,1.0,1.0,-1.2617380619049072,0.4893031418323517,0.7724349498748779,0.1877082884311676,0.0,0.0,0.6750384569168091,60.44607925415039,72.0,-33.41602325439453,-15149.4208984375,243.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058306217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854713201522827,0.7854791283607483,-7.78088542574551e-06,0.0,0.0003424240276217,0.0,0.0,73.0031967163086,0.0,0.0,0.0,0.4791975915431976,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561835408210754,-3278.9111328125,304.1417541503906,0.7940874099731445,0.2294346839189529,0.2076759785413742,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045861721038,-2131.66357421875,304.1379089355469,0.7479592561721802,0.1920014470815658,0.1350532919168472,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895983219147,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707178711891174,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829133406281,-1575.373779296875,296.6354064941406,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717163085938,0.6125717163085938,1.0,1.0,-1.2774052619934082,0.4952391982078552,0.782166063785553,0.1904572993516922,0.0,0.0,0.6860287189483643,62.76790618896485,75.0,-30.406509399414062,-15315.4306640625,254.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383301794528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069016933441162,0.8069096207618713,-7.973242645675782e-06,0.0,0.000343362102285,0.0,0.0,77.40221405029297,0.0,0.0,0.0,0.4881948232650757,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561835408210754,-3278.9111328125,304.1417541503906,0.7940874099731445,0.2294346839189529,0.2076759785413742,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045861721038,-2131.66357421875,304.1379089355469,0.7479592561721802,0.1920014470815658,0.1350532919168472,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895983219147,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707178711891174,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829133406281,-1575.373779296875,296.6354064941406,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717163085938,0.6125717163085938,1.0,1.0,-1.2774052619934082,0.4952391982078552,0.782166063785553,0.1904572993516922,0.0,0.0,0.6860287189483643,62.76790618896485,75.0,-30.406509399414062,-15315.4306640625,254.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383301794528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069016933441162,0.8069096207618713,-7.973242645675782e-06,0.0,0.000343362102285,0.0,0.0,77.40221405029297,0.0,0.0,0.0,0.4881948232650757,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578079164028167,-3306.438232421875,304.14178466796875,0.7901879549026489,0.2309232056140899,0.2090984135866165,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225827217102,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686752200126648,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.00420284550637,-1583.6812744140625,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112338900566101,0.6112338900566101,1.0,1.0,-1.2943267822265625,0.5016830563545227,0.7926437854766846,0.193430095911026,0.0,0.0,0.699591338634491,65.23841094970703,78.0,-27.96835327148437,-15497.158203125,266.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342194557189941,0.8342276811599731,-8.231181709561497e-06,0.0,0.0003454080142546,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998354017734527,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578079164028167,-3306.438232421875,304.14178466796875,0.7901879549026489,0.2309232056140899,0.2090984135866165,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225827217102,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686752200126648,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.00420284550637,-1583.6812744140625,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112338900566101,0.6112338900566101,1.0,1.0,-1.2943267822265625,0.5016830563545227,0.7926437854766846,0.193430095911026,0.0,0.0,0.699591338634491,65.23841094970703,78.0,-27.96835327148437,-15497.158203125,266.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340346097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342194557189941,0.8342276811599731,-8.231181709561497e-06,0.0,0.0003454080142546,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998354017734527,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586059480905532,-3319.92529296875,304.141845703125,0.7882091999053955,0.2316591292619705,0.2098030149936676,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301508992910385,-2205.3056640625,304.1352233886719,0.7479809522628784,0.1983954608440399,0.1394356936216354,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437947750091,-7130.2880859375,304.1065368652344,0.9990000128746032,0.5671529173851013,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.004213142208755,-1587.90771484375,296.63494873046875,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.295740008354187,0.6106060147285461,0.6106060147285461,1.0,1.0,-1.3031312227249146,0.5050733089447021,0.7980579137802124,0.1950027793645858,0.0,0.0,0.7072446346282959,66.52560424804688,78.0,-26.49475860595703,-15592.8828125,273.1409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.376953125,18000.0,0.0,0.0,0.3417723774909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499416708946228,0.8499500751495361,-8.385181899939198e-06,0.0,0.0003468555223662,0.0,0.0,86.90634155273438,0.0,0.0,0.0,0.5066074728965759,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593940258026123,-3333.21826171875,304.1418762207031,0.7862238883972168,0.232391282916069,0.2105045914649963,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321639418601989,-2232.836669921875,304.13427734375,0.7482501864433289,0.2007838785648346,0.1410945802927017,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558237075805,-7210.53759765625,304.1044311523437,0.9990000128746032,0.5653226971626282,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236791923642,-1592.1824951171875,296.6359558105469,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405126094818,0.6100220680236816,0.6100220680236816,1.0,1.0,-1.3121180534362793,0.5085664987564087,0.8035514950752258,0.1966326981782913,0.0,0.0,0.7154110074043274,67.84393310546875,81.0,-24.86670684814453,-15691.3017578125,279.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.267578125,18000.0,0.0,0.0,0.3434734940528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668885231018066,0.8668970465660095,-8.555502972740214e-06,0.0,0.0003485819324851,0.0,0.0,90.89378356933594,0.0,0.0,0.0,0.5139622092247009,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707772731781,-3359.750244140625,304.1419677734375,0.7823129892349243,0.2339821755886078,0.2119335234165191,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364297866821289,-2290.825439453125,304.1324157714844,0.7490328550338745,0.2057254016399383,0.1446113586425781,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607948303222656,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456691153347,-1600.9459228515625,296.6402282714844,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033367097377777,0.6089970469474792,0.6089970469474792,1.0,1.0,-1.3305407762527466,0.5158313512802124,0.814709484577179,0.2000535428524017,0.0,0.0,0.7330880761146545,70.56147003173828,84.0,-21.431921005249023,-15895.060546875,293.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.3476516902446747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039168953895568,0.9039258360862732,-8.942432032199576e-06,0.0,0.0003528222732711,0.0,0.0,100.09970092773438,0.0,0.0,0.0,0.530213475227356,4.0,0.0,1.0
