time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707772731781,-3359.750244140625,304.1419677734375,0.7823129892349243,0.2339821755886078,0.2119335234165191,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364297866821289,-2290.825439453125,304.1324157714844,0.7490328550338745,0.2057254016399383,0.1446113586425781,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607948303222656,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456691153347,-1600.9459228515625,296.6402282714844,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033367097377777,0.6089970469474792,0.6089970469474792,1.0,1.0,-1.3305407762527466,0.5158313512802124,0.814709484577179,0.2000535428524017,0.0,0.0,0.7330880761146545,70.56147003173828,84.0,-21.431921005249023,-15895.060546875,293.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.3476516902446747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039168953895568,0.9039258360862732,-8.942432032199576e-06,0.0,0.0003528222732711,0.0,0.0,100.09970092773438,0.0,0.0,0.0,0.530213475227356,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933186531067,-3400.574951171875,304.1405639648437,0.7796271443367004,0.2366565316915512,0.2142978459596634,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002373218536,-2337.502197265625,304.132568359375,0.7485271096229553,0.209143191576004,0.14739391207695,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472821712494,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551488995552063,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686266824603,-1610.0047607421875,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252046585083,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493881225585938,0.5224737524986267,0.826914370059967,0.2027388215065002,0.0,0.0,0.752535343170166,73.37527465820312,72.0,-21.49005508422852,-16113.7177734375,307.9707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8359375,18000.0,0.0,0.0,0.3527905642986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444461464881896,0.9444555044174194,-9.387679710926022e-06,0.0,0.0003580375632736,0.0,0.0,110.9698715209961,0.0,0.0,0.0,0.5482614636421204,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633933186531067,-3400.574951171875,304.1405639648437,0.7796271443367004,0.2366565316915512,0.2142978459596634,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399002373218536,-2337.502197265625,304.132568359375,0.7485271096229553,0.209143191576004,0.14739391207695,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472821712494,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551488995552063,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686266824603,-1610.0047607421875,296.64666748046875,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252046585083,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493881225585938,0.5224737524986267,0.826914370059967,0.2027388215065002,0.0,0.0,0.752535343170166,73.37527465820312,72.0,-21.49005508422852,-16113.7177734375,307.9707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8359375,18000.0,0.0,0.0,0.3527905642986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444461464881896,0.9444555044174194,-9.387679710926022e-06,0.0,0.0003580375632736,0.0,0.0,110.9698715209961,0.0,0.0,0.0,0.5482614636421204,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215983390808,-3427.4521484375,304.1410827636719,0.782585620880127,0.2383549660444259,0.2160024344921112,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441584825515,-2367.13818359375,304.1346740722656,0.7523068189620972,0.2116927355527877,0.1492523849010467,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.3193359375,304.1165466308594,0.9990000128746032,0.550148069858551,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042794025503098,-1613.751953125,296.6591491699219,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.351756572723389,0.5214712619781494,0.8302852511405945,0.2011625915765762,0.0,0.0,0.7717273831367493,73.02691650390625,60.0,7.281362533569336,-16222.7099609375,308.2011108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585874140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872925877571106,0.9873024821281432,-9.887224223348312e-06,0.0,0.000363920640666,0.0,0.0,123.4433822631836,0.0,0.0,0.0,0.5675215125083923,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650215983390808,-3427.4521484375,304.1410827636719,0.782585620880127,0.2383549660444259,0.2160024344921112,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441584825515,-2367.13818359375,304.1346740722656,0.7523068189620972,0.2116927355527877,0.1492523849010467,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.3193359375,304.1165466308594,0.9990000128746032,0.550148069858551,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042794025503098,-1613.751953125,296.6591491699219,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801333904266,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.351756572723389,0.5214712619781494,0.8302852511405945,0.2011625915765762,0.0,0.0,0.7717273831367493,73.02691650390625,60.0,7.281362533569336,-16222.7099609375,308.2011108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585874140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872925877571106,0.9873024821281432,-9.887224223348312e-06,0.0,0.000363920640666,0.0,0.0,123.4433822631836,0.0,0.0,0.0,0.5675215125083923,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466854572296,-3434.96240234375,304.1431884765625,0.7907186150550842,0.2397676855325698,0.2171881645917892,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755491256714,-2385.230712890625,304.13739013671875,0.7610839009284973,0.2141665816307068,0.1508816182613372,293.185791015625,297.1499938964844,293.1499938964844,0.404756098985672,-7332.3193359375,304.1484069824219,0.9990000128746032,0.5491998195648193,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731203138828,-1608.7740478515625,296.696533203125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.302938163280487,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404335975646973,0.5156994462013245,0.8247341513633728,0.1974625885486602,0.0,0.0,0.7819769978523254,69.93389892578125,63.0,55.214874267578125,-16206.0107421875,296.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642407357692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185800790786743,1.0185904502868652,-1.0301291695213877e-05,0.0,0.0003696580242831,0.0,0.0,133.50064086914062,0.0,0.0,0.0,0.5817764401435852,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466854572296,-3434.96240234375,304.1431884765625,0.7907186150550842,0.2397676855325698,0.2171881645917892,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755491256714,-2385.230712890625,304.13739013671875,0.7610839009284973,0.2141665816307068,0.1508816182613372,293.185791015625,297.1499938964844,293.1499938964844,0.404756098985672,-7332.3193359375,304.1484069824219,0.9990000128746032,0.5491998195648193,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731203138828,-1608.7740478515625,296.696533203125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.302938163280487,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404335975646973,0.5156994462013245,0.8247341513633728,0.1974625885486602,0.0,0.0,0.7819769978523254,69.93389892578125,63.0,55.214874267578125,-16206.0107421875,296.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642407357692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185800790786743,1.0185904502868652,-1.0301291695213877e-05,0.0,0.0003696580242831,0.0,0.0,133.50064086914062,0.0,0.0,0.0,0.5817764401435852,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656700819730758,-3436.28271484375,304.1441955566406,0.7940168976783752,0.2404597103595733,0.2177726924419403,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.144222155213356,-2393.2705078125,304.1385192871094,0.7649011611938477,0.2154589891433715,0.1517383903264999,293.17822265625,297.1499938964844,293.1499938964844,0.3994255363941192,-7251.44970703125,304.15826416015625,0.9990000128746032,0.5502356290817261,0.4590559005737304,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696939781308,-1605.6893310546875,296.7213134765625,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975488185882,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366398811340332,0.5138140320777893,0.8228259086608887,0.1961491703987121,0.0,0.0,0.7831970453262329,68.79634094238281,63.0,69.08876037597656,-16199.6162109375,292.04840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.96875,18000.0,0.0,0.0,0.3667932748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026917576789856,1.0269280672073364,-1.042880739987595e-05,0.0,0.0003722485271282,0.0,0.0,136.41659545898438,0.0,0.0,0.0,0.5856331586837769,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658642441034317,-3438.92138671875,304.1448974609375,0.7964416146278381,0.2411482781171798,0.2183648198843002,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422721385956,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449628919363021,-2402.664794921875,304.1392517089844,0.7679787278175354,0.2167839109897613,0.1526307016611099,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840634346008,-7195.3125,304.1635131835937,0.9990000128746032,0.5515646934509277,0.4562334418296814,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685260996222,-1603.7113037109375,296.744384765625,0.4532422721385956,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400896072387,0.6003055572509766,0.6003055572509766,1.0,1.0,-1.3348445892333984,0.5127595067024231,0.8220851421356201,0.1953191459178924,0.0,0.0,0.7830456495285034,68.07475280761719,66.0,69.02392578125,-16200.8427734375,289.6541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.806640625,18000.0,0.0,0.0,0.3691447079181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030707597732544,1.0307180881500244,-1.0497836228751112e-05,0.0,0.0003746349539142,0.0,0.0,137.8569793701172,0.0,0.0,0.0,0.5874568223953247,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528250694275,-3447.875,304.1455993652344,0.7996033430099487,0.2425182163715362,0.2195696830749511,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739326715469,-2424.734619140625,304.13995361328125,0.772664487361908,0.2194764763116836,0.1544805020093917,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543931722640991,0.4534835815429687,293.1201171875,297.1499938964844,293.1499938964844,0.0042731445282697,-1603.041015625,296.7846069335937,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928725719452,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121221542358398,0.8229042291641235,0.1943981349468231,0.0,0.0,0.7801395654678345,67.40426635742188,69.0,54.6296501159668,-16225.84375,288.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732239902019501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.030011534690857,-1.0517655027797446e-05,0.0,0.000378774915589,0.0,0.0,137.89303588867188,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528250694275,-3447.875,304.1455993652344,0.7996033430099487,0.2425182163715362,0.2195696830749511,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739326715469,-2424.734619140625,304.13995361328125,0.772664487361908,0.2194764763116836,0.1544805020093917,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543931722640991,0.4534835815429687,293.1201171875,297.1499938964844,293.1499938964844,0.0042731445282697,-1603.041015625,296.7846069335937,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928725719452,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121221542358398,0.8229042291641235,0.1943981349468231,0.0,0.0,0.7801395654678345,67.40426635742188,69.0,54.6296501159668,-16225.84375,288.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732239902019501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.030011534690857,-1.0517655027797446e-05,0.0,0.000378774915589,0.0,0.0,137.89303588867188,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008626103401184,0.243862047791481,0.2207844704389572,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486070603132248,-2449.96826171875,304.1400756835937,0.7755764722824097,0.2221454232931137,0.1563526391983032,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566640496253967,0.4539043009281158,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848563753068,-1605.8568115234375,296.8173828125,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.597213089466095,0.597213089466095,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.1940699219703674,0.0,0.0,0.7752963304519653,67.56946563720703,72.0,33.752628326416016,-16278.583984375,290.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2578125,18000.0,0.0,0.0,0.3764975368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223476886749268,1.0223581790924072,-1.0437813216412906e-05,0.0,0.0003820971469394,0.0,0.0,135.54518127441406,0.0,0.0,0.0,0.5838383436203003,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008626103401184,0.243862047791481,0.2207844704389572,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486070603132248,-2449.96826171875,304.1400756835937,0.7755764722824097,0.2221454232931137,0.1563526391983032,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566640496253967,0.4539043009281158,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848563753068,-1605.8568115234375,296.8173828125,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.597213089466095,0.597213089466095,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.1940699219703674,0.0,0.0,0.7752963304519653,67.56946563720703,72.0,33.752628326416016,-16278.583984375,290.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2578125,18000.0,0.0,0.0,0.3764975368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223476886749268,1.0223581790924072,-1.0437813216412906e-05,0.0,0.0003820971469394,0.0,0.0,135.54518127441406,0.0,0.0,0.0,0.5838383436203003,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.800609290599823,0.2451652437448501,0.2219877541065216,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857573986053,-2477.27099609375,304.1399230957031,0.776976466178894,0.2247228771448135,0.1581884175539016,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578481554985046,0.4567994773387909,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020290322601,-1611.470458984375,296.8425598144531,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.346576452255249,0.5144805908203125,0.8320959210395813,0.1940449625253677,0.0,0.0,0.7704031467437744,68.38733673095703,75.0,13.77463150024414,-16355.6708984375,295.3272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.031712417898234e-05,0.0,0.0003846994368359,0.0,0.0,132.33311462402344,0.0,0.0,0.0,0.5792560577392578,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.800609290599823,0.2451652437448501,0.2219877541065216,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857573986053,-2477.27099609375,304.1399230957031,0.776976466178894,0.2247228771448135,0.1581884175539016,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.5578481554985046,0.4567994773387909,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020290322601,-1611.470458984375,296.8425598144531,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.346576452255249,0.5144805908203125,0.8320959210395813,0.1940449625253677,0.0,0.0,0.7704031467437744,68.38733673095703,75.0,13.77463150024414,-16355.6708984375,295.3272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790616989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.031712417898234e-05,0.0,0.0003846994368359,0.0,0.0,132.33311462402344,0.0,0.0,0.0,0.5792560577392578,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.799199640750885,0.2464257180690765,0.223170131444931,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312861919403,-2505.513427734375,304.13970947265625,0.7771494388580322,0.2271756678819656,0.159955233335495,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577364563941956,0.4615988731384277,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229199945926,-1619.03369140625,296.8614501953125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264938354492,0.839470624923706,0.1942089051008224,0.0,0.0,0.7666764855384827,69.71699523925781,78.0,-1.6856950521469116,-16453.7421875,302.5111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810704052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867380146402,0.0,0.0,129.39279174804688,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.799199640750885,0.2464257180690765,0.223170131444931,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312861919403,-2505.513427734375,304.13970947265625,0.7771494388580322,0.2271756678819656,0.159955233335495,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577364563941956,0.4615988731384277,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229199945926,-1619.03369140625,296.8614501953125,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,293.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264938354492,0.839470624923706,0.1942089051008224,0.0,0.0,0.7666764855384827,69.71699523925781,78.0,-1.6856950521469116,-16453.7421875,302.5111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810704052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867380146402,0.0,0.0,129.39279174804688,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700713187456131,-3507.382568359375,304.1448059082031,0.7981581687927246,0.2470416873693466,0.2237533330917358,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539092510938644,-2519.702880859375,304.1396179199219,0.7768615484237671,0.2283526211977005,0.1608085185289383,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094072341919,-7279.4775390625,304.1400756835937,0.9990000128746032,0.5571726560592651,0.4645678400993347,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343352153897,-1623.3214111328125,296.869140625,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522611141205,0.5903342962265015,0.5903342962265015,1.0,1.0,-1.361684799194336,0.5180389285087585,0.8436459302902222,0.1943535655736923,0.0,0.0,0.7654682993888855,70.53931427001953,78.0,-7.416806697845459,-16509.548828125,306.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.3819223344326019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999400556087494,0.9994107484817504,-1.0154099072678946e-05,0.0,0.0003876026312354,0.0,0.0,128.2482452392578,0.0,0.0,0.0,0.5734473466873169,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707023829221725,-3517.903076171875,304.14459228515625,0.7969380021095276,0.2476495057344436,0.2243318855762481,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549829393625259,-2533.827880859375,304.1395568847656,0.7763673663139343,0.2294975221157074,0.1616414934396743,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.49853515625,304.13555908203125,0.9990000128746032,0.5562682747840881,0.467850387096405,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462314642965,-1627.85302734375,296.8759765625,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256317138672,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675416707992554,0.5194635391235352,0.8480781316757202,0.194541335105896,0.0,0.0,0.7647609114646912,71.45126342773438,81.0,-11.893341064453123,-16569.263671875,311.4804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.3827044367790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967708587646484,0.9967809915542604,-1.0117840247403365e-05,0.0,0.0003883963508997,0.0,0.0,127.3930892944336,0.0,0.0,0.0,0.5722463130950928,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899326562881,-3539.363525390625,304.1442565917969,0.7940784096717834,0.2488357871770858,0.2254728525876999,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032553911209,-2561.6796875,304.1394958496094,0.7748827934265137,0.2316981106996536,0.1632497459650039,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534681677818298,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711508624255,-1637.4539794921875,296.8880310058594,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801424503326416,0.5226086378097534,0.8575338125228882,0.1950462758541107,0.0,0.0,0.764910101890564,73.50274658203125,69.0,-17.736310958862305,-16698.501953125,321.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542303562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.0003898676950484,0.0,0.0,126.64911651611328,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899326562881,-3539.363525390625,304.1442565917969,0.7940784096717834,0.2488357871770858,0.2254728525876999,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032553911209,-2561.6796875,304.1394958496094,0.7748827934265137,0.2316981106996536,0.1632497459650039,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534681677818298,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711508624255,-1637.4539794921875,296.8880310058594,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801424503326416,0.5226086378097534,0.8575338125228882,0.1950462758541107,0.0,0.0,0.764910101890564,73.50274658203125,69.0,-17.736310958862305,-16698.501953125,321.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542303562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.0003898676950484,0.0,0.0,126.64911651611328,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648262262344,-3555.266357421875,304.14459228515625,0.7975879311561584,0.250036358833313,0.2265017330646515,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854491710662,-2584.76708984375,304.1400756835937,0.779455304145813,0.2338688522577285,0.1647296100854873,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.551240861415863,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855411931872,-1642.391357421875,296.90777587890625,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579290509223938,0.1931186616420745,0.0,0.0,0.7646740078926086,72.4782485961914,57.0,5.409844875335693,-16723.69140625,318.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953409433364868,0.995351016521454,-1.0087127520819196e-05,0.0,0.0003911383100785,0.0,0.0,126.83024597167967,0.0,0.0,0.0,0.5714884400367737,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648262262344,-3555.266357421875,304.14459228515625,0.7975879311561584,0.250036358833313,0.2265017330646515,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854491710662,-2584.76708984375,304.1400756835937,0.779455304145813,0.2338688522577285,0.1647296100854873,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.551240861415863,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855411931872,-1642.391357421875,296.90777587890625,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579290509223938,0.1931186616420745,0.0,0.0,0.7646740078926086,72.4782485961914,57.0,5.409844875335693,-16723.69140625,318.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953409433364868,0.995351016521454,-1.0087127520819196e-05,0.0,0.0003911383100785,0.0,0.0,126.83024597167967,0.0,0.0,0.0,0.5714884400367737,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733861416578292,-3561.358642578125,304.14569091796875,0.8068476915359497,0.25126713514328,0.2274709492921829,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886451244354,-2601.06640625,304.1412048339844,0.7897363305091858,0.2361465543508529,0.1661927998065948,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.552959680557251,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861959129571,-1640.43896484375,296.9481506347656,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041894733905792,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582145690918,0.1893497556447982,0.0,0.0,0.7575872540473938,68.84567260742188,60.0,41.05745697021485,-16631.3828125,303.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987162172794342,0.9871721863746644,-1.0014322469942272e-05,0.0,0.000391743145883,0.0,0.0,124.5551300048828,0.0,0.0,0.0,0.5677834749221802,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733861416578292,-3561.358642578125,304.14569091796875,0.8068476915359497,0.25126713514328,0.2274709492921829,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886451244354,-2601.06640625,304.1412048339844,0.7897363305091858,0.2361465543508529,0.1661927998065948,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.552959680557251,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861959129571,-1640.43896484375,296.9481506347656,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041894733905792,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582145690918,0.1893497556447982,0.0,0.0,0.7575872540473938,68.84567260742188,60.0,41.05745697021485,-16631.3828125,303.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987162172794342,0.9871721863746644,-1.0014322469942272e-05,0.0,0.000391743145883,0.0,0.0,124.5551300048828,0.0,0.0,0.0,0.5677834749221802,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817342996597,-3564.0224609375,304.1462707519531,0.8111288547515869,0.2519943118095398,0.2280749827623367,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.160970538854599,-2610.804443359375,304.1416931152344,0.7948881983757019,0.237574353814125,0.1671342402696609,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558533668518066,0.4515278041362762,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877460993826,-1639.403564453125,296.9769897460937,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609319210052,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579522371292114,0.5109832286834717,0.8469690680503845,0.1877942085266113,0.0,0.0,0.750038206577301,67.28106689453125,60.0,47.049835205078125,-16576.708984375,297.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750803112983704,0.9750902056694032,-9.891815352602862e-06,0.0,0.0003916296409443,0.0,0.0,121.10812377929688,0.0,0.0,0.0,0.5623928904533386,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738099008798599,-3567.5615234375,304.1463928222656,0.8132233619689941,0.2524705231189728,0.2284799218177795,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616052389144897,-2618.884521484375,304.1417541503906,0.7976357340812683,0.2385419160127639,0.1677835881710052,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293488025665,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580390691757202,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912651017308,-1639.9873046875,296.9933776855469,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599017143249,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.355697751045227,0.5098962187767029,0.8458014726638794,0.1871240437030792,0.0,0.0,0.7448717355728149,66.57511901855469,63.0,40.14776992797852,-16544.533203125,295.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856378197669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648138284683228,0.964823603630066,-9.781119842955375e-06,0.0,0.0003913733817171,0.0,0.0,118.16685485839844,0.0,0.0,0.0,0.5578530430793762,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.174192264676094,-3573.722900390625,304.1463623046875,0.8152520060539246,0.2530591189861297,0.228988230228424,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625061333179474,-2630.47900390625,304.1416015625,0.8005053400993347,0.2397588193416595,0.1686114370822906,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608468055725098,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043986621312797,-1642.15625,297.0109558105469,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.2323913574219,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541580438613892,0.5090368390083313,0.8451212644577026,0.1865323781967163,0.0,0.0,0.73869788646698,65.95557403564453,63.0,27.45405960083008,-16511.70703125,292.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513439536094666,0.9513536095619202,-9.630037311580963e-06,0.0,0.000390866480302,0.0,0.0,114.3222427368164,0.0,0.0,0.0,0.5518792271614075,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746629476547241,-3581.4541015625,304.1461486816406,0.8167054057121277,0.253640741109848,0.2294988930225372,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634989231824875,-2643.342041015625,304.1413269042969,0.8027920126914978,0.240972951054573,0.1694483458995819,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635873079299927,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044087204150855,-1645.6036376953125,297.026123046875,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2325744628906,1.0,0.2998418807983398,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538724184036257,0.5086352229118347,0.8452371954917908,0.1861501485109329,0.0,0.0,0.7330349087715149,65.59225463867188,66.0,13.4346342086792,-16488.12109375,292.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380574822425842,0.9380669593811036,-9.477871572016738e-06,0.0,0.0003901817835867,0.0,0.0,110.57628631591795,0.0,0.0,0.0,0.5459781289100647,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191734552383,-3600.700439453125,304.1455078125,0.818153977394104,0.2547822296619415,0.2305231839418411,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820625066757,-2671.769775390625,304.1405639648437,0.8058044910430908,0.2433548718690872,0.1711167097091674,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684497952461243,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352295808494,-1655.5687255859375,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.2194519042969,1.0,0.3001178205013275,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088821053504944,0.8475722074508667,0.1858116835355758,0.0,0.0,0.7241591215133667,65.51083374023438,69.0,-12.274169921875,-16471.216796875,292.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360868453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914890468120575,0.9148997068405152,-9.20663933356991e-06,0.0,0.0003884284815285,0.0,0.0,104.16934204101562,0.0,0.0,0.0,0.535690426826477,4.0,0.0,1.0
