time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191734552383,-3600.700439453125,304.1455078125,0.818153977394104,0.2547822296619415,0.2305231839418411,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820625066757,-2671.769775390625,304.1405639648437,0.8058044910430908,0.2433548718690872,0.1711167097091674,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684497952461243,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352295808494,-1655.5687255859375,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660400390625,291.2194519042969,1.0,0.3001178205013275,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564542531967163,0.5088821053504944,0.8475722074508667,0.1858116835355758,0.0,0.0,0.7241591215133667,65.51083374023438,69.0,-12.274169921875,-16471.216796875,292.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360868453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914890468120575,0.9148997068405152,-9.20663933356991e-06,0.0,0.0003884284815285,0.0,0.0,104.16934204101562,0.0,0.0,0.0,0.535690426826477,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573275327682,-3623.098876953125,304.144775390625,0.8180261254310608,0.2558922469615936,0.2315439879894256,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963618516922,-2701.94580078125,304.1398620605469,0.8070433139801025,0.2456360012292862,0.1727406829595565,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.572114884853363,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677648693323,-1668.341552734375,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623963594436646,0.5101643800735474,0.8522319793701172,0.1858456432819366,0.0,0.0,0.7193017601966858,66.1268539428711,72.0,-29.321054458618164,-16496.17578125,296.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807849586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994104862213135,0.8994195461273193,-9.016855983645655e-06,0.0,0.0003864483151119,0.0,0.0,99.94189453125,0.0,0.0,0.0,0.528791606426239,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573275327682,-3623.098876953125,304.144775390625,0.8180261254310608,0.2558922469615936,0.2315439879894256,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963618516922,-2701.94580078125,304.1398620605469,0.8070433139801025,0.2456360012292862,0.1727406829595565,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.572114884853363,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677648693323,-1668.341552734375,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623963594436646,0.5101643800735474,0.8522319793701172,0.1858456432819366,0.0,0.0,0.7193017601966858,66.1268539428711,72.0,-29.321054458618164,-16496.17578125,296.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807849586009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994104862213135,0.8994195461273193,-9.016855983645655e-06,0.0,0.0003864483151119,0.0,0.0,99.94189453125,0.0,0.0,0.0,0.528791606426239,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624474287033,-3646.595458984375,304.1441650390625,0.8166799545288086,0.2569678425788879,0.2325534224510193,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703146547079086,-2732.10400390625,304.1393737792969,0.8068844079971313,0.2477981895208358,0.1742981225252151,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743840932846069,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036617666482,-1682.5499267578125,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122234225273132,0.858680009841919,0.1861545890569687,0.0,0.0,0.7185433506965637,67.29264831542969,75.0,-37.0112533569336,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789559006690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930017352104187,0.893010675907135,-8.925460861064494e-06,0.0,0.0003845920437015,0.0,0.0,98.11730194091795,0.0,0.0,0.0,0.5258758664131165,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624474287033,-3646.595458984375,304.1441650390625,0.8166799545288086,0.2569678425788879,0.2325534224510193,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703146547079086,-2732.10400390625,304.1393737792969,0.8068844079971313,0.2477981895208358,0.1742981225252151,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743840932846069,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036617666482,-1682.5499267578125,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709033727645874,0.5122234225273132,0.858680009841919,0.1861545890569687,0.0,0.0,0.7185433506965637,67.29264831542969,75.0,-37.0112533569336,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789559006690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930017352104187,0.893010675907135,-8.925460861064494e-06,0.0,0.0003845920437015,0.0,0.0,98.11730194091795,0.0,0.0,0.0,0.5258758664131165,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613386392593,-3669.905517578125,304.143798828125,0.8144103288650513,0.2580077946186065,0.233546033501625,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675761699676,-2761.295166015625,304.1391906738281,0.8056544065475464,0.2498467713594436,0.175786092877388,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752106308937073,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045411046594381,-1697.2882080078125,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664383888244629,0.1867157369852066,0.0,0.0,0.7215490341186523,68.89301300048828,78.0,-38.2576789855957,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953846096992493,0.8953935503959656,-8.930654075811617e-06,0.0,0.0003831792855635,0.0,0.0,98.55987548828124,0.0,0.0,0.0,0.5268279314041138,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613386392593,-3669.905517578125,304.143798828125,0.8144103288650513,0.2580077946186065,0.233546033501625,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675761699676,-2761.295166015625,304.1391906738281,0.8056544065475464,0.2498467713594436,0.175786092877388,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752106308937073,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045411046594381,-1697.2882080078125,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664383888244629,0.1867157369852066,0.0,0.0,0.7215490341186523,68.89301300048828,78.0,-38.2576789855957,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953846096992493,0.8953935503959656,-8.930654075811617e-06,0.0,0.0003831792855635,0.0,0.0,98.55987548828124,0.0,0.0,0.0,0.5268279314041138,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466579437255,-3681.2880859375,304.1436767578125,0.8130029439926147,0.2585144340991974,0.2340349704027176,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736612617969513,-2775.4189453125,304.13916015625,0.8047233819961548,0.250833511352539,0.1765062808990478,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750872492790222,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601380988955,-1704.7210693359375,297.11309814453125,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1283264160156,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.38713538646698,0.516451895236969,0.8706835508346558,0.1870916187763214,0.0,0.0,0.724334716796875,69.82742309570312,78.0,-37.48503112792969,-16704.66796875,316.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771125376224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996098637580872,0.8996188044548035,-8.967107532953378e-06,0.0,0.0003827212785836,0.0,0.0,99.5700912475586,0.0,0.0,0.0,0.5286462306976318,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195496797561,-3692.43994140625,304.14361572265625,0.8114454746246338,0.2590123116970062,0.2345186620950698,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.174732431769371,-2789.2216796875,304.1391906738281,0.8036271929740906,0.2517985999584198,0.1772124618291854,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314677238464,-7292.40673828125,304.1278686523437,0.9990000128746032,0.5746124386787415,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792907476425,-1712.1553955078125,297.1221923828125,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.393234133720398,0.5181185007095337,0.8751156330108643,0.1875325292348861,0.0,0.0,0.7279090285301208,70.83837127685547,81.0,-36.203163146972656,-16763.40625,321.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768584728240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056963324546814,0.9057053327560424,-9.024767678056378e-06,0.0,0.0003824634477496,0.0,0.0,101.07865142822266,0.0,0.0,0.0,0.5312941670417786,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.99609375,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113672733307,-2815.92578125,304.1393127441406,0.801054060459137,0.2536740601062774,0.1785893589258194,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726407170295715,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179685741662,-1727.0228271484375,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.7372149229049683,73.0552749633789,84.0,-32.8876838684082,-16891.525390625,332.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077526569366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229190945625304,0.9229283332824708,-9.199464329867624e-06,0.0,0.0003826149622909,0.0,0.0,105.51815795898438,0.0,0.0,0.0,0.5388650298118591,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.99609375,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113672733307,-2815.92578125,304.1393127441406,0.801054060459137,0.2536740601062774,0.1785893589258194,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726407170295715,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179685741662,-1727.0228271484375,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.7372149229049683,73.0552749633789,84.0,-32.8876838684082,-16891.525390625,332.69598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077526569366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229190945625304,0.9229283332824708,-9.199464329867624e-06,0.0,0.0003826149622909,0.0,0.0,105.51815795898438,0.0,0.0,0.0,0.5388650298118591,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363975644111633,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.1799280941486358,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619873046875,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899663060903549,0.0,0.0,0.0,75.48759460449219,60.0,-29.23590469360352,-17030.67578125,344.9382629394531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461033940315248,0.9461128115653992,-9.448126547795256e-06,0.0,0.0,0.0,0.0,111.79066467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363975644111633,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224656105042,0.0,0.1799280941486358,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619873046875,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899663060903549,0.0,0.0,0.0,75.48759460449219,60.0,-29.23590469360352,-17030.67578125,344.9382629394531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461033940315248,0.9461128115653992,-9.448126547795256e-06,0.0,0.0,0.0,0.0,111.79066467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0009580262121744,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0002796273329295,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0007309427601285,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0020781797356903,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77813720703125,0.0,0.0,0.0013264316366985,291.1324768066406,294.1499938964844,254.8247985839844,253.99490356445312,272.93017578125,279.1921691894531,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060609602369368,2.0135080376348924e-06,0.0060589467175304,-0.046827744692564,0.0,0.0,0.0,-0.0398490168154239,60.0,-345.45458984375,-0.0,-2.834968654497061e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.350160958265644e-18,-9.351664772619265e-18,1.5038702933259153e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0009580262121744,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0002796273329295,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0007309427601285,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0020781797356903,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77813720703125,0.0,0.0,0.0013264316366985,291.1324768066406,294.1499938964844,254.8247985839844,253.99490356445312,272.93017578125,279.1921691894531,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0060609602369368,2.0135080376348924e-06,0.0060589467175304,-0.046827744692564,0.0,0.0,0.0,-0.0398490168154239,60.0,-345.45458984375,-0.0,-2.834968654497061e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.350160958265644e-18,-9.351664772619265e-18,1.5038702933259153e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0001286982878809,293.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001138443039963,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775390625,0.0,0.0,9.967714140657336e-05,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0001673135120654,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.752197265625,0.0,0.0,0.000540028384421,291.1326904296875,294.1499938964844,254.81417846679688,253.98550415039065,272.5162353515625,271.36749267578125,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596080778166,1.7710932525005774e-06,0.0012578370515257,-0.0452605187892913,0.0,0.0,0.0,-0.0143952760845422,60.0,-173.62216186523438,-0.0,-1.0816880546826725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.984649242085173e-20,-3.2037315816115373e-20,2.1908235972120308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,0.000103456324723,293.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001085727708414,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,8.045883441809565e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001094866820494,292.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.0,0.0,0.0005150224897079,291.1327514648437,294.1499938964844,254.8048095703125,253.9772186279297,272.3363952636719,266.0185241699219,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004694970324,1.729643145154114e-06,0.0010987397981807,-0.0443325974047184,0.0,0.0,0.0,-0.0134013714268803,60.0,-81.24153900146484,-0.0,-8.257009653789282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0594813167329205e-21,7.581079617892955e-21,-2.521598503108425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,0.0001027388425427,293.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001081782538676,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,7.990781159605831e-05,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,0.0001082018425222,292.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7163391113281,0.0,0.0,0.0005131510552018,291.1328430175781,294.1499938964844,254.7966461181641,253.97000122070312,272.16534423828125,262.455322265625,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094696461223,1.6928219110923235e-06,0.001093003549613,-0.043372992426157,0.0,0.0,0.0,-0.0132055291905999,60.0,-46.75431060791016,-0.0,-8.170439969035216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9345927962119695e-21,7.533424644204524e-21,-2.5988322518893377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,0.0001024180528474,293.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001078486311598,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,7.965846452862024e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0001078520726878,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69879150390625,0.0,0.0,0.0005115874810144,291.1329040527344,294.1499938964844,254.78965759277344,253.9638061523437,271.9964904785156,260.0680236816406,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6540419665034278e-06,0.0010896659223362,-0.0423593670129776,0.0,0.0,0.0,-0.0130129447206854,60.0,-34.230255126953125,-0.0,-8.120114358689534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933290632982052e-21,7.53472438405374e-21,-2.601433549123297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,0.0001017511021927,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001071466176654,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,7.913973240647465e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0001071493170456,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641845703125,0.0,0.0,0.0005082574207335,291.133056640625,294.1499938964844,254.7789764404297,253.95431518554688,271.6650695800781,257.3587646484375,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842138435691,1.5709679246356243e-06,0.0010826429352164,-0.0401878990232944,0.0,0.0,0.0,-0.012601114809513,60.0,-27.90799331665039,-0.0,-8.014708186010466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93324499264552e-21,7.534768004906355e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,0.0001017511021927,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001071466176654,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,7.913973240647465e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0001071493170456,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641845703125,0.0,0.0,0.0005082574207335,291.133056640625,294.1499938964844,254.7789764404297,253.95431518554688,271.6650695800781,257.3587646484375,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842138435691,1.5709679246356243e-06,0.0010826429352164,-0.0401878990232944,0.0,0.0,0.0,-0.012601114809513,60.0,-27.90799331665039,-0.0,-8.014708186010466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93324499264552e-21,7.534768004906355e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001010371852316,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001063948730006,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,7.858446042519063e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001063975141732,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,0.0005046915030106,291.1331481933594,294.1499938964844,254.7723999023437,253.94842529296875,271.342041015625,256.08563232421875,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766059858724,1.482008769926324e-06,0.0010751239024102,-0.0378618203103542,0.0,0.0,0.0,-0.0121600897982716,60.0,-26.91853141784668,-0.0,-7.902622201072519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001010371852316,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001063948730006,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,7.858446042519063e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001063975141732,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,0.0005046915030106,291.1331481933594,294.1499938964844,254.7723999023437,253.94842529296875,271.342041015625,256.08563232421875,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766059858724,1.482008769926324e-06,0.0010751239024102,-0.0378618203103542,0.0,0.0,0.0,-0.0121600897982716,60.0,-26.91853141784668,-0.0,-7.902622201072519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001002915378194,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001056097171385,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,7.800451567163691e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001056123001035,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970764160156,0.0,0.0,0.0005009670276194,291.1332397460937,294.1499938964844,254.76954650878903,253.94583129882807,271.0273742675781,255.4663848876953,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3890972923036315e-06,0.0010672707576304,-0.0354317501187324,0.0,0.0,0.0,-0.0116994706913828,60.0,-26.61749839782715,-0.0,-7.786398015241502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001002915378194,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001056097171385,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,7.800451567163691e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001056123001035,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970764160156,0.0,0.0,0.0005009670276194,291.1332397460937,294.1499938964844,254.76954650878903,253.94583129882807,271.0273742675781,255.4663848876953,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3890972923036315e-06,0.0010672707576304,-0.0354317501187324,0.0,0.0,0.0,-0.0116994706913828,60.0,-26.61749839782715,-0.0,-7.786398015241502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,9.953041444532572e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001048082631314,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,7.741252920823172e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001048107951646,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56451416015625,0.0,0.0,0.0004971652524545,291.13330078125,294.1499938964844,254.77003479003903,253.9461669921875,270.720947265625,255.1547698974609,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605489369481,1.2942591638420708e-06,0.0010592546314001,-0.0329506583511829,0.0,0.0,0.0,-0.0112292990088462,60.0,-26.397201538085938,-0.0,-7.668651136327753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,9.953041444532572e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001048082631314,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,7.741252920823172e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001048107951646,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56451416015625,0.0,0.0,0.0004971652524545,291.13330078125,294.1499938964844,254.77003479003903,253.9461669921875,270.720947265625,255.1547698974609,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605489369481,1.2942591638420708e-06,0.0010592546314001,-0.0329506583511829,0.0,0.0,0.0,-0.0112292990088462,60.0,-26.397201538085938,-0.0,-7.668651136327753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397216796875,0.0,0.0,9.914901602314784e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001044066520989,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,7.711588841630146e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,0.0001044091550284,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484619140625,0.0,0.0,0.0004952602321282,291.1333312988281,294.1499938964844,254.7714233398437,253.9473419189453,270.57080078125,255.06105041503903,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564845288172,1.246736132998194e-06,0.0010552377207204,-0.0317071601748466,0.0,0.0,0.0,-0.0109936976805329,60.0,-26.290218353271484,-0.0,-7.60998517534972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,9.87695311778225e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001040070565068,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,7.68207319197245e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.0001040095376083,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325927734375,0.0,0.0,0.0004933646996505,291.1333312988281,294.1499938964844,254.7735137939453,253.9491424560547,270.4226379394531,254.99305725097656,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524404933676,1.1994519582003704e-06,0.0010512410663068,-0.0304697733372449,0.0,0.0,0.0,-0.0107592800632119,60.0,-26.183300018310547,-0.0,-7.551837910568794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,9.80230252025649e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.00010322099115,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,7.624011777807027e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0001032234213198,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,0.0004896359751001,291.1333312988281,294.1499938964844,254.77960205078125,253.95440673828125,270.1321716308594,254.9071350097656,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.10643759398954e-06,0.0010433788411319,-0.0280352625995874,0.0,0.0,0.0,-0.0102981487289071,60.0,-25.97003555297852,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,9.80230252025649e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.00010322099115,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,7.624011777807027e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0001032234213198,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,0.0004896359751001,291.1333312988281,294.1499938964844,254.77960205078125,253.95440673828125,270.1321716308594,254.9071350097656,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.10643759398954e-06,0.0010433788411319,-0.0280352625995874,0.0,0.0,0.0,-0.0102981487289071,60.0,-25.97003555297852,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,9.730392775963992e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.000102463789517,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.56808221922256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001024661687551,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0004860440967604,291.13330078125,294.1499938964844,254.7879180908203,253.961654663086,269.8493347167969,254.86143493652344,290.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.016838609757542e-06,0.0010358052095398,-0.0256896819919347,0.0,0.0,0.0,-0.0098539497703313,60.0,-25.76009178161621,-0.0,-7.329360585117686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,9.730392775963992e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.000102463789517,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.56808221922256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001024661687551,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0004860440967604,291.13330078125,294.1499938964844,254.7879180908203,253.961654663086,269.8493347167969,254.86143493652344,290.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.016838609757542e-06,0.0010358052095398,-0.0256896819919347,0.0,0.0,0.0,-0.0098539497703313,60.0,-25.76009178161621,-0.0,-7.329360585117686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001017527392832,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.515561446780339e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001017550748656,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,0.0004826711956411,291.1332092285156,294.1499938964844,254.798095703125,253.9705352783203,269.5738830566406,254.83790588378903,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296258842572,9.327020507043926e-07,0.0010286931646987,-0.0234867185354232,0.0,0.0,0.0,-0.0094368299469351,60.0,-25.55760955810547,-0.0,-7.227976084323019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001017527392832,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.515561446780339e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001017550748656,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,0.0004826711956411,291.1332092285156,294.1499938964844,254.798095703125,253.9705352783203,269.5738830566406,254.83790588378903,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296258842572,9.327020507043926e-07,0.0010286931646987,-0.0234867185354232,0.0,0.0,0.0,-0.0094368299469351,60.0,-25.55760955810547,-0.0,-7.227976084323019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
