time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001011030617519,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,7.467573595931754e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0001011053464026,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.000479589391034,291.13311767578125,294.1499938964844,254.8097686767578,253.98074340820312,269.305419921875,254.8271026611328,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.558266131331038e-07,0.0010221948614344,-0.0214735809713602,0.0,0.0,0.0,-0.0090557085350155,60.0,-25.367090225219727,-0.0,-7.135957247328406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001011030617519,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,7.467573595931754e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0001011053464026,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.000479589391034,291.13311767578125,294.1499938964844,254.8097686767578,253.98074340820312,269.305419921875,254.8271026611328,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.558266131331038e-07,0.0010221948614344,-0.0214735809713602,0.0,0.0,0.0,-0.0090557085350155,60.0,-25.367090225219727,-0.0,-7.135957247328406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,9.57281736191362e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001008045437629,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,7.44552380638197e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001008068065857,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39654541015625,0.0,0.0,0.0004781733441632,291.1330261230469,294.1499938964844,254.8160552978516,253.9862365722656,269.1737365722656,254.8247985839844,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.205030894714582e-07,0.0010192088084295,-0.0205484759062528,0.0,0.0,0.0,-0.0088805863633751,60.0,-25.277463912963867,-0.0,-7.093873222174808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,9.546241199132056e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001005246886052,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,7.424852810800076e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.0001005269368761,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821105957031,0.0,0.0,0.0004768458602484,291.1329650878906,294.1499938964844,254.8225555419922,253.991928100586,269.0436706542969,254.82394409179688,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197035253,7.873887852838379e-07,0.0010164096020162,-0.019681179895997,0.0,0.0,0.0,-0.0087164174765348,60.0,-25.192047119140625,-0.0,-7.054533313066713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,9.498563304077834e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001000226548057,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,7.387770165223628e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,0.0001000248594209,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0004744644102174,291.1327514648437,294.1499938964844,254.83609008789065,254.0037841796875,268.7882385253906,254.82546997070312,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121158557012,7.279823535100149e-07,0.0010113877942785,-0.0181251615285873,0.0,0.0,0.0,-0.0084218997508287,60.0,-25.034727096557617,-0.0,-6.98423363587608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,9.498563304077834e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001000226548057,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,7.387770165223628e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,0.0001000248594209,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0004744644102174,291.1327514648437,294.1499938964844,254.83609008789065,254.0037841796875,268.7882385253906,254.82546997070312,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121158557012,7.279823535100149e-07,0.0010113877942785,-0.0181251615285873,0.0,0.0,0.0,-0.0084218997508287,60.0,-25.034727096557617,-0.0,-6.98423363587608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.959766612155364e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,7.356378046097234e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,9.959983435692266e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0004724484460894,291.13250732421875,294.1499938964844,254.8500061035156,254.0159606933593,268.5387878417969,254.8300018310547,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.77692185035994e-07,0.001007136539556,-0.0168078206479549,0.0,0.0,0.0,-0.0081725781783461,60.0,-24.89615058898925,-0.0,-6.924996398538499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.959766612155364e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,7.356378046097234e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,9.959983435692266e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0004724484460894,291.13250732421875,294.1499938964844,254.8500061035156,254.0159606933593,268.5387878417969,254.8300018310547,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.77692185035994e-07,0.001007136539556,-0.0168078206479549,0.0,0.0,0.0,-0.0081725781783461,60.0,-24.89615058898925,-0.0,-6.924996398538499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.424915333511308e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.92471686913632e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,7.330488733714446e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,9.924930054694414e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0004707858315669,291.1322021484375,294.1499938964844,254.8639068603516,254.0281524658203,268.2950134277344,254.83648681640625,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362154749695037e-07,0.0010036303428933,-0.015721283853054,0.0,0.0,0.0,-0.0079669505357742,60.0,-24.776430130004883,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.424915333511308e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.92471686913632e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,7.330488733714446e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,9.924930054694414e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0004707858315669,291.1322021484375,294.1499938964844,254.8639068603516,254.0281524658203,268.2950134277344,254.83648681640625,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362154749695037e-07,0.0010036303428933,-0.015721283853054,0.0,0.0,0.0,-0.0079669505357742,60.0,-24.776430130004883,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.896611300064252e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.309728243853897e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.8968215752393e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004694526433013,291.1318664550781,294.1499938964844,254.87744140625,254.0400238037109,268.0565490722656,254.84423828125,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.029549126651546e-07,0.0010008186800405,-0.0148499384522438,0.0,0.0,0.0,-0.0078020552173256,60.0,-24.674882888793945,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.896611300064252e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.309728243853897e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.8968215752393e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004694526433013,291.1318664550781,294.1499938964844,254.87744140625,254.0400238037109,268.0565490722656,254.84423828125,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.029549126651546e-07,0.0010008186800405,-0.0148499384522438,0.0,0.0,0.0,-0.0078020552173256,60.0,-24.674882888793945,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,9.387158206664026e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.88496030913666e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,7.301122241187841e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.885169129120186e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0004688999615609,291.1316833496094,294.1499938964844,254.8839569091797,254.0457458496093,267.9392395019531,254.8484344482422,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002421913668,5.89166120334994e-07,0.000999653013423,-0.0144886951893568,0.0,0.0,0.0,-0.0077336942777037,60.0,-24.630577087402344,-0.0,-6.821333187190248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,9.377499372931196e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.874790703179316e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,7.293609814951196e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,9.874997340375558e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004684175364673,291.1314697265625,294.1499938964844,254.8902282714844,254.0512542724609,267.8231811523437,254.852783203125,290.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771293558609614e-07,0.0009986354270949,-0.0141733484342694,0.0,0.0,0.0,-0.0076740197837352,60.0,-24.59033203125,-0.0,-6.807298547073516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.858515113592148e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,7.28158702258952e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,9.858719568001106e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0004676454991567,291.1310119628906,294.1499938964844,254.9019012451172,254.0615234375,267.5945739746094,254.8617553710937,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.578647801485204e-07,0.0009970067767426,-0.0136686339974403,0.0,0.0,0.0,-0.0075785121880471,60.0,-24.52123641967773,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.858515113592148e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,7.28158702258952e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,9.858719568001106e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0004676454991567,291.1310119628906,294.1499938964844,254.9019012451172,254.0615234375,267.5945739746094,254.8617553710937,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.578647801485204e-07,0.0009970067767426,-0.0136686339974403,0.0,0.0,0.0,-0.0075785121880471,60.0,-24.52123641967773,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.846986358752474e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,7.273069786606357e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,9.847187175182626e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0004670986090786,291.1304626464844,294.1499938964844,254.91207885742188,254.0704803466797,267.3705139160156,254.8708648681641,290.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.44215595255082e-07,0.0009958528680726,-0.0133110312744975,0.0,0.0,0.0,-0.0075108436867594,60.0,-24.465999603271484,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.846986358752474e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,7.273069786606357e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,9.847187175182626e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0004670986090786,291.1304626464844,294.1499938964844,254.91207885742188,254.0704803466797,267.3705139160156,254.8708648681641,290.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.44215595255082e-07,0.0009958528680726,-0.0133110312744975,0.0,0.0,0.0,-0.0075108436867594,60.0,-24.465999603271484,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.343306010123342e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.838789992500097e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,7.267014734679833e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,9.838988626142964e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0004667098401114,291.1298828125,294.1499938964844,254.9203948974609,254.0778350830078,267.1507873535156,254.8797912597656,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.345096383280179e-07,0.0009950323728844,-0.013056737370789,0.0,0.0,0.0,-0.0074627245776355,60.0,-24.42219352722168,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.343306010123342e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.838789992500097e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,7.267014734679833e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,9.838988626142964e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0004667098401114,291.1298828125,294.1499938964844,254.9203948974609,254.0778350830078,267.1507873535156,254.8797912597656,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.345096383280179e-07,0.0009950323728844,-0.013056737370789,0.0,0.0,0.0,-0.0074627245776355,60.0,-24.42219352722168,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,9.337328083347528e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.832496289163828e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,7.26236539776437e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.832692740019412e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004664112930186,291.1292419433594,294.1499938964844,254.92648315429688,254.08322143554688,266.9352111816406,254.88824462890625,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27055021848355e-07,0.0009944022167474,-0.0128614259883761,0.0,0.0,0.0,-0.007425766903907,60.0,-24.386383056640625,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,9.337328083347528e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.832496289163828e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,7.26236539776437e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.832692740019412e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004664112930186,291.1292419433594,294.1499938964844,254.92648315429688,254.08322143554688,266.9352111816406,254.88824462890625,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27055021848355e-07,0.0009944022167474,-0.0128614259883761,0.0,0.0,0.0,-0.007425766903907,60.0,-24.386383056640625,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,9.334782225778326e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.829817281570286e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,7.260384882101789e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,9.830011549638584e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.000466284196591,291.1288757324219,294.1499938964844,254.92857360839844,254.0850982666016,266.8289489746094,254.89219665527344,290.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946577483788,5.238802032181411e-07,0.0009941338794305,-0.0127782449126243,0.0,0.0,0.0,-0.0074100270867347,60.0,-24.370677947998047,-0.0,-6.745383984707587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,9.332472109235825e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.827384928939864e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14813232421875,0.0,0.0,7.258588448166847e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.8275784694124e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,0.000466168829007,291.1285095214844,294.1499938964844,254.92996215820312,254.0863494873047,266.7236633300781,254.89588928222656,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.209984124121547e-07,0.000993890222162,-0.0127027407288551,0.0,0.0,0.0,-0.0073957401327788,60.0,-24.356178283691406,-0.0,-6.742041591678571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,9.328513988293707e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.823219443205744e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,7.255509990500286e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,9.823410800890996e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0004659712431021,291.1277160644531,294.1499938964844,254.93045043945312,254.0868682861328,266.5159606933594,254.9023895263672,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.16061390953837e-07,0.0009934728732332,-0.0125733884051442,0.0,0.0,0.0,-0.0073712640441954,60.0,-24.3305606842041,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,9.328513988293707e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.823219443205744e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,7.255509990500286e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,9.823410800890996e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0004659712431021,291.1277160644531,294.1499938964844,254.93045043945312,254.0868682861328,266.5159606933594,254.9023895263672,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.16061390953837e-07,0.0009934728732332,-0.0125733884051442,0.0,0.0,0.0,-0.0073712640441954,60.0,-24.3305606842041,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,9.325508290203288e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.820055856835096e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,7.253172225318849e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,9.820244304137304e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0004658211546484,291.1268615722656,294.1499938964844,254.92759704589844,254.08447265625,266.31201171875,254.9073944091797,290.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12309554778767e-07,0.0009931556414812,-0.0124750891700387,0.0,0.0,0.0,-0.0073526636697351,60.0,-24.309541702270508,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,9.325508290203288e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.820055856835096e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,7.253172225318849e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,9.820244304137304e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0004658211546484,291.1268615722656,294.1499938964844,254.92759704589844,254.08447265625,266.31201171875,254.9073944091797,290.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12309554778767e-07,0.0009931556414812,-0.0124750891700387,0.0,0.0,0.0,-0.0073526636697351,60.0,-24.309541702270508,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.818093531066552e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,7.251721399370581e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,9.818279795581476e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,0.0004657280805986,291.1259155273437,294.1499938964844,254.9210205078125,254.07882690429688,266.111572265625,254.91053771972656,290.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.099793156659871e-07,0.0009929586667567,-0.0124140353873372,0.0,0.0,0.0,-0.0073411110788583,60.0,-24.293663024902344,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.818093531066552e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,7.251721399370581e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,9.818279795581476e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,0.0004657280805986,291.1259155273437,294.1499938964844,254.9210205078125,254.07882690429688,266.111572265625,254.91053771972656,290.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.099793156659871e-07,0.0009929586667567,-0.0124140353873372,0.0,0.0,0.0,-0.0073411110788583,60.0,-24.293663024902344,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,9.323163976659998e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.817590762395412e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,7.251348870340735e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.81777484412305e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004657042445614,291.1248779296875,294.1499938964844,254.91033935546875,254.0695953369141,265.9145812988281,254.9114990234375,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.093761501484551e-07,0.0009929076768457,-0.0123982317745685,0.0,0.0,0.0,-0.0073381206020712,60.0,-24.28371810913086,-0.0,-6.728568990865824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,9.323163976659998e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.817590762395412e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,7.251348870340735e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.81777484412305e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004657042445614,291.1248779296875,294.1499938964844,254.91033935546875,254.0695953369141,265.9145812988281,254.9114990234375,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.093761501484551e-07,0.0009929076768457,-0.0123982317745685,0.0,0.0,0.0,-0.0073381206020712,60.0,-24.28371810913086,-0.0,-6.728568990865824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,9.323520498583092e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.817967656999826e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,7.251626084325835e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,9.818151011131704e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0004657221143133,291.12432861328125,294.1499938964844,254.90335083007807,254.06353759765625,265.8172912597656,254.9110412597656,290.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.09817652982747e-07,0.0009929449297487,-0.0124097997322678,0.0,0.0,0.0,-0.0073403092101216,60.0,-24.28124618530273,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,9.32431939872913e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.818809485295787e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,7.252247451106086e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.818991384236142e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0004657620447687,291.123779296875,294.1499938964844,254.89520263671875,254.05645751953125,265.7207946777344,254.909896850586,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108091158945172e-07,0.0009930287487804,-0.0124357771128416,0.0,0.0,0.0,-0.0073452242650091,60.0,-24.28059196472168,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,9.327357838628814e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.822010906646028e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,7.254610682139173e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.822190622799098e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0004659139085561,291.1225891113281,294.1499938964844,254.8751983642578,254.03909301757807,265.53009033203125,254.9052734375,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.145878390067082e-07,0.0009933480760082,-0.0125347822904586,0.0,0.0,0.0,-0.0073639578185975,60.0,-24.28519058227539,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,9.327357838628814e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.822010906646028e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,7.254610682139173e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.822190622799098e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0004659139085561,291.1225891113281,294.1499938964844,254.8751983642578,254.03909301757807,265.53009033203125,254.9052734375,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.145878390067082e-07,0.0009933480760082,-0.0125347822904586,0.0,0.0,0.0,-0.0073639578185975,60.0,-24.28519058227539,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,9.332452464150264e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.82737765298225e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,7.258573168655857e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,9.827555186348036e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0004661684797611,291.121337890625,294.1499938964844,254.8500061035156,254.01715087890625,265.3422241210937,254.8972320556641,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209288360674691e-07,0.0009938840521499,-0.0127009181305766,0.0,0.0,0.0,-0.0073953936807811,60.0,-24.298269271850582,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331726074219,0.0,0.0,9.332452464150264e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.82737765298225e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,7.258573168655857e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,9.827555186348036e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0004661684797611,291.121337890625,294.1499938964844,254.8500061035156,254.01715087890625,265.3422241210937,254.8972320556641,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209288360674691e-07,0.0009938840521499,-0.0127009181305766,0.0,0.0,0.0,-0.0073953936807811,60.0,-24.298269271850582,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.834548109211028e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,7.263867883011699e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,9.83472345978953e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0004665086162276,291.1199951171875,294.1499938964844,254.8212280273437,253.9920349121093,265.1571350097656,254.8853759765625,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294032803249138e-07,0.0009946003556251,-0.0129229510203003,0.0,0.0,0.0,-0.0074374065734446,60.0,-24.3197078704834,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
