time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.834548109211028e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,7.263867883011699e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,9.83472345978953e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0004665086162276,291.1199951171875,294.1499938964844,254.8212280273437,253.9920349121093,265.1571350097656,254.8853759765625,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294032803249138e-07,0.0009946003556251,-0.0129229510203003,0.0,0.0,0.0,-0.0074374065734446,60.0,-24.3197078704834,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,9.347066225018352e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.842770668910816e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,7.269939669640735e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.842943836702034e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966979980469,0.0,0.0,0.0004668986366596,291.1185302734375,294.1499938964844,254.79087829589844,253.9654235839844,264.9745788574219,254.86990356445312,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959610179066,5.391225386119913e-07,0.0009954218985512,-0.0131775951012969,0.0,0.0,0.0,-0.00748559134081,60.0,-24.34613037109375,-0.0,-6.763077919913485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,9.347066225018352e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.842770668910816e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,7.269939669640735e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.842943836702034e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966979980469,0.0,0.0,0.0004668986366596,291.1185302734375,294.1499938964844,254.79087829589844,253.9654235839844,264.9745788574219,254.86990356445312,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959610179066,5.391225386119913e-07,0.0009954218985512,-0.0131775951012969,0.0,0.0,0.0,-0.00748559134081,60.0,-24.34613037109375,-0.0,-6.763077919913485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,9.35135831241496e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.847291221376508e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,7.273277878994122e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.847462933976205e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.0004671130736824,291.1177978515625,294.1499938964844,254.775146484375,253.9515838623047,264.88427734375,254.86085510253903,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964180644601,5.444664452625148e-07,0.0009958735899999,-0.0133176036179065,0.0,0.0,0.0,-0.0075120842084288,60.0,-24.360855102539062,-0.0,-6.769286642338558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,9.355907241115348e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.852080984273924e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206298828125,0.0,0.0,7.276815449586138e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,9.85225269687362e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,0.0004673403163906,291.11700439453125,294.1499938964844,254.75906372070312,253.9374084472656,264.7945861816406,254.8509826660156,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501296982401982e-07,0.0009963522898033,-0.0134659800678491,0.0,0.0,0.0,-0.0075401607900857,60.0,-24.37651252746582,-0.0,-6.775869820785374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.86245577223599e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,7.284477032953873e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,9.8626253020484e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0004678324330598,291.1153869628906,294.1499938964844,254.7258758544922,253.9081115722656,264.61700439453125,254.82891845703125,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.623948027277947e-07,0.0009973889682441,-0.013787318021059,0.0,0.0,0.0,-0.0076009668409824,60.0,-24.410547256469727,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.86245577223599e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,7.284477032953873e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,9.8626253020484e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0004678324330598,291.1153869628906,294.1499938964844,254.7258758544922,253.9081115722656,264.61700439453125,254.82891845703125,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.623948027277947e-07,0.0009973889682441,-0.013787318021059,0.0,0.0,0.0,-0.0076009668409824,60.0,-24.410547256469727,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.873845556285232e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,7.292888039955869e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.87401290331036e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004683727165684,291.1136779785156,294.1499938964844,254.69143676757807,253.87762451171875,264.4417724609375,254.8038787841797,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.758618613072031e-07,0.0009985273936763,-0.014140143059194,0.0,0.0,0.0,-0.0076677314937114,60.0,-24.448118209838867,-0.0,-6.80582132872587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.873845556285232e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,7.292888039955869e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.87401290331036e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004683727165684,291.1136779785156,294.1499938964844,254.69143676757807,253.87762451171875,264.4417724609375,254.8038787841797,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.758618613072031e-07,0.0009985273936763,-0.014140143059194,0.0,0.0,0.0,-0.0076677314937114,60.0,-24.448118209838867,-0.0,-6.80582132872587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.886179032037036e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.301996811293066e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,9.886344923870638e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80535888671875,0.0,0.0,0.0004689577617682,291.1118469238281,294.1499938964844,254.65586853027344,253.84605407714844,264.2688293457031,254.776107788086,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003505740314,5.904451541027811e-07,0.0009997601155191,-0.014522205106914,0.0,0.0,0.0,-0.0077400300651788,60.0,-24.488990783691406,-0.0,-6.822825326935344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.886179032037036e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.301996811293066e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,9.886344923870638e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80535888671875,0.0,0.0,0.0004689577617682,291.1118469238281,294.1499938964844,254.65586853027344,253.84605407714844,264.2688293457031,254.776107788086,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003505740314,5.904451541027811e-07,0.0009997601155191,-0.014522205106914,0.0,0.0,0.0,-0.0077400300651788,60.0,-24.488990783691406,-0.0,-6.822825326935344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.899363067233936e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,7.311733497772366e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.899526776280254e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,0.0004695831448771,291.1099548339844,294.1499938964844,254.6192779541016,253.81349182128903,264.0980834960937,254.7457733154297,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.060344048819388e-07,0.0010010778205469,-0.014930616132915,0.0,0.0,0.0,-0.0078173168003559,60.0,-24.532894134521484,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.899363067233936e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,7.311733497772366e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.899526776280254e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,0.0004695831448771,291.1099548339844,294.1499938964844,254.6192779541016,253.81349182128903,264.0980834960937,254.7457733154297,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.060344048819388e-07,0.0010010778205469,-0.014930616132915,0.0,0.0,0.0,-0.0078173168003559,60.0,-24.532894134521484,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,9.407330071553588e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.9062395747751e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,7.316811388591304e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,9.906402556225656e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,0.0004699093406088,291.10894775390625,294.1499938964844,254.60061645507807,253.796875,264.0135192871094,254.72970581054688,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.141659127933963e-07,0.0010017651366069,-0.0151436440646648,0.0,0.0,0.0,-0.0078576290979981,60.0,-24.55590057373047,-0.0,-6.850528677659895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,9.414019586984068e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.913284156937152e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,7.322014425881207e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.913446410791948e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,0.0004702435107901,291.1079406738281,294.1499938964844,254.58175659179688,253.78005981445312,263.92950439453125,254.7130889892578,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.224963158274477e-07,0.0010024693328887,-0.0153618799522519,0.0,0.0,0.0,-0.0078989285975694,60.0,-24.579524993896484,-0.0,-6.860270929109903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.427812619833276e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.92781060631387e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,7.332742097787559e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.92797067738138e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0004709326021838,291.1058349609375,294.1499938964844,254.5434417724609,253.745849609375,263.76300048828125,254.67832946777344,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.396740559466707e-07,0.0010039213811978,-0.0158118903636932,0.0,0.0,0.0,-0.0079840896651148,60.0,-24.62843513488769,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.427812619833276e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.92781060631387e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,7.332742097787559e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,9.92797067738138e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0004709326021838,291.1058349609375,294.1499938964844,254.5434417724609,253.745849609375,263.76300048828125,254.67832946777344,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.396740559466707e-07,0.0010039213811978,-0.0158118903636932,0.0,0.0,0.0,-0.0079840896651148,60.0,-24.62843513488769,-0.0,-6.880382130702857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.942799806594849e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,7.343812467297539e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,9.942958422470838e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0004716436087619,291.1036071777344,294.1499938964844,254.50442504882807,253.7109832763672,263.5985107421875,254.6416931152344,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.573994255631987e-07,0.0010054196463897,-0.0162762347608804,0.0,0.0,0.0,-0.0080719655379652,60.0,-24.67928123474121,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.942799806594849e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,7.343812467297539e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,9.942958422470838e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0004716436087619,291.1036071777344,294.1499938964844,254.50442504882807,253.7109832763672,263.5985107421875,254.6416931152344,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.573994255631987e-07,0.0010054196463897,-0.0162762347608804,0.0,0.0,0.0,-0.0080719655379652,60.0,-24.67928123474121,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.958097507478668e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,7.355109846685082e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,9.958253940567374e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0004723692545667,291.101318359375,294.1499938964844,254.4648284912109,253.6755523681641,263.4360046386719,254.60340881347656,290.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.754897299288132e-07,0.0010069488780573,-0.0167501289397478,0.0,0.0,0.0,-0.0081616509705781,60.0,-24.731603622436523,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.958097507478668e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,7.355109846685082e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,9.958253940567374e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0004723692545667,291.101318359375,294.1499938964844,254.4648284912109,253.6755523681641,263.4360046386719,254.60340881347656,290.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.754897299288132e-07,0.0010069488780573,-0.0167501289397478,0.0,0.0,0.0,-0.0081616509705781,60.0,-24.731603622436523,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.471238445257768e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.97354436549358e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,7.36651782062836e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,9.973699343390764e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,0.0004731020017061,291.098876953125,294.1499938964844,254.4247589111328,253.6396484375,263.27545166015625,254.563720703125,290.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091867297887,6.937565899534093e-07,0.0010084928944706,-0.0172286368906497,0.0,0.0,0.0,-0.0082522118464112,60.0,-24.784936904907227,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,9.471238445257768e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.97354436549358e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,7.36651782062836e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,9.973699343390764e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,0.0004731020017061,291.098876953125,294.1499938964844,254.4247589111328,253.6396484375,263.27545166015625,254.563720703125,290.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091867297887,6.937565899534093e-07,0.0010084928944706,-0.0172286368906497,0.0,0.0,0.0,-0.0082522118464112,60.0,-24.784936904907227,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,9.478577703703196e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.981273615267128e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052429199219,0.0,0.0,7.372225809376687e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,9.981427137972788e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,0.0004734686226584,291.0976257324219,294.1499938964844,254.4045867919922,253.6215667724609,263.1959228515625,254.5434112548828,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099684586748,7.028969548628083e-07,0.0010092655429616,-0.0174680687487125,0.0,0.0,0.0,-0.0082975262776017,60.0,-24.81183815002441,-0.0,-6.954653741786387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,9.48589513427578e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.98897958197631e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992614746094,0.0,0.0,7.377917791018263e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,9.989133104681967e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.651611328125,0.0,0.0,0.0004738341958727,291.09637451171875,294.1499938964844,254.38433837890625,253.6033935546875,263.1168518066406,254.52284240722656,290.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107479756698,7.12010546521924e-07,0.0010100358631461,-0.0177067946642637,0.0,0.0,0.0,-0.0083427084609866,60.0,-24.838809967041016,-0.0,-6.965392884694668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001000424817902,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,7.389193342532963e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001000439951894,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0004745584446936,291.0937194824219,294.1499938964844,254.3436584472656,253.56689453125,262.9600830078125,254.48106384277344,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.300662332454522e-07,0.0010115621844306,-0.0181797482073307,0.0,0.0,0.0,-0.0084322225302457,60.0,-24.89274024963379,-0.0,-6.986693534827283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001000424817902,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,7.389193342532963e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001000439951894,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0004745584446936,291.0937194824219,294.1499938964844,254.3436584472656,253.56689453125,262.9600830078125,254.48106384277344,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.300662332454522e-07,0.0010115621844306,-0.0181797482073307,0.0,0.0,0.0,-0.0084322225302457,60.0,-24.89274024963379,-0.0,-6.986693534827283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.514589328318834e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001001919881673,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,7.400235335808247e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0001001934870146,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60894775390625,0.0,0.0,0.0004752676468342,291.0909729003906,294.1499938964844,254.30284118652344,253.5302581787109,262.80517578125,254.4385681152344,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,7.47746753404499e-07,0.0010130567243322,-0.0186428632587194,0.0,0.0,0.0,-0.0085198758170008,60.0,-24.94627571105957,-0.0,-7.00758349125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.514589328318834e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001001919881673,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,7.400235335808247e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0001001934870146,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60894775390625,0.0,0.0,0.0004752676468342,291.0909729003906,294.1499938964844,254.30284118652344,253.5302581787109,262.80517578125,254.4385681152344,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,7.47746753404499e-07,0.0010130567243322,-0.0186428632587194,0.0,0.0,0.0,-0.0085198758170008,60.0,-24.94627571105957,-0.0,-7.00758349125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.528353257337584e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001003369397949,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,7.410940452245995e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001003384240902,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878295898437,0.0,0.0,0.0004759552539326,291.088134765625,294.1499938964844,254.2620086669922,253.4935607910156,262.6520690917969,254.3955841064453,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152705945074,7.648883411093266e-07,0.0010145056294277,-0.0190918482840061,0.0,0.0,0.0,-0.0086048580706119,60.0,-24.99897766113281,-0.0,-7.027865933650902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.528353257337584e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001003369397949,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,7.410940452245995e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001003384240902,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878295898437,0.0,0.0,0.0004759552539326,291.088134765625,294.1499938964844,254.2620086669922,253.4935607910156,262.6520690917969,254.3955841064453,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152705945074,7.648883411093266e-07,0.0010145056294277,-0.0190918482840061,0.0,0.0,0.0,-0.0086048580706119,60.0,-24.99897766113281,-0.0,-7.027865933650902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,9.54156566876918e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001004760852083,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.421217014780268e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0001004775549517,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0004766152997035,291.0851745605469,294.1499938964844,254.2212677001953,253.4569396972656,262.50079345703125,254.3523101806641,290.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.813430329406401e-07,0.0010158965596929,-0.0195228327065706,0.0,0.0,0.0,-0.0086864344775676,60.0,-25.050432205200195,-0.0,-7.047363226320158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,9.54156566876918e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001004760852083,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.421217014780268e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0001004775549517,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0004766152997035,291.0851745605469,294.1499938964844,254.2212677001953,253.4569396972656,262.50079345703125,254.3523101806641,290.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.813430329406401e-07,0.0010158965596929,-0.0195228327065706,0.0,0.0,0.0,-0.0086864344775676,60.0,-25.050432205200195,-0.0,-7.047363226320158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,9.54793140408583e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001005431331577,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,7.42616830393672e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001005445956252,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55633544921875,0.0,0.0,0.0004769333463627,291.0836486816406,294.1499938964844,254.20095825195312,253.43869018554688,262.42584228515625,254.33062744140625,290.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.892716098467645e-07,0.0010165667627006,-0.0197304971516132,0.0,0.0,0.0,-0.0087257418781518,60.0,-25.075557708740234,-0.0,-7.05676796997068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,9.55412251641974e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001006083330139,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,7.430983532685786e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0001006097809295,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459289550781,0.0,0.0,0.000477242632769,291.08209228515625,294.1499938964844,254.1807098388672,253.4205017089844,262.351318359375,254.30894470214844,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180155513808,7.969815101205313e-07,0.0010172185720875,-0.0199324283748865,0.0,0.0,0.0,-0.0087639642879366,60.0,-25.10024070739746,-0.0,-7.065918339321797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,9.565936488797888e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001007327591651,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,7.440172339556739e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0001007341925287,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0004778328293468,291.07891845703125,294.1499938964844,254.1404571533203,253.3843231201172,262.20361328125,254.2656707763672,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.116946332847874e-07,0.0010184622369706,-0.02031777985394,0.0,0.0,0.0,-0.0088369073346257,60.0,-25.14814186096192,-0.0,-7.083398401164231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,9.565936488797888e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001007327591651,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,7.440172339556739e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0001007341925287,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,0.0004778328293468,291.07891845703125,294.1499938964844,254.1404571533203,253.3843231201172,262.20361328125,254.2656707763672,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.116946332847874e-07,0.0010184622369706,-0.02031777985394,0.0,0.0,0.0,-0.0088369073346257,60.0,-25.14814186096192,-0.0,-7.083398401164231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,9.576937009114772e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001008486069622,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,7.448728138115257e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001008500257739,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0004783823678735,291.0756225585937,294.1499938964844,254.10064697265625,253.34852600097656,262.0576171875,254.22262573242188,290.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204456048086,8.25393556169729e-07,0.0010196202201768,-0.0206765588372945,0.0,0.0,0.0,-0.0089048212394118,60.0,-25.193788528442383,-0.0,-7.099691856637946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,9.576937009114772e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001008486069622,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,7.448728138115257e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001008500257739,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,0.0004783823678735,291.0756225585937,294.1499938964844,254.10064697265625,253.34852600097656,262.0576171875,254.22262573242188,290.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204456048086,8.25393556169729e-07,0.0010196202201768,-0.0206765588372945,0.0,0.0,0.0,-0.0089048212394118,60.0,-25.193788528442383,-0.0,-7.099691856637946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
