time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.58706805249676e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001009553088806,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,7.456608000211418e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001009567058645,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,0.000478888512589,291.0722351074219,294.1499938964844,254.06134033203125,253.313217163086,261.91339111328125,254.1800079345703,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.380098392990476e-07,0.0010206867009401,-0.0210069771856069,0.0,0.0,0.0,-0.008967368863523,60.0,-25.23691177368164,-0.0,-7.114714861700122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.58706805249676e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001009553088806,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,7.456608000211418e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001009567058645,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,0.000478888512589,291.0722351074219,294.1499938964844,254.06134033203125,253.313217163086,261.91339111328125,254.1800079345703,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.380098392990476e-07,0.0010206867009401,-0.0210069771856069,0.0,0.0,0.0,-0.008967368863523,60.0,-25.23691177368164,-0.0,-7.114714861700122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,9.59629032877274e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001010524356388,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,7.46378063922748e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,0.0001010538180707,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,0.0004793492262251,291.0686950683594,294.1499938964844,254.022705078125,253.27850341796875,261.7709350585937,254.137924194336,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225069709122,8.494937446812401e-07,0.0010216573718935,-0.0213077310472726,0.0,0.0,0.0,-0.0090243015438318,60.0,-25.27730369567871,-0.0,-7.12840346750454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,9.59629032877274e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001010524356388,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,7.46378063922748e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,0.0001010538180707,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,0.0004793492262251,291.0686950683594,294.1499938964844,254.022705078125,253.27850341796875,261.7709350585937,254.137924194336,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225069709122,8.494937446812401e-07,0.0010216573718935,-0.0213077310472726,0.0,0.0,0.0,-0.0090243015438318,60.0,-25.27730369567871,-0.0,-7.12840346750454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,9.60054894676432e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001010972919175,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,7.467093382729217e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0001010986670735,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0004795620043296,291.06689453125,294.1499938964844,254.003646850586,253.2613983154297,261.7004089355469,254.1171417236328,290.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.547971219741157e-07,0.0010221056872978,-0.0214466210454702,0.0,0.0,0.0,-0.0090505937114357,60.0,-25.29636573791504,-0.0,-7.134728718938278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,9.604576916899532e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0001011397034744,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,7.470225682482123e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001011410713545,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0004797632282134,291.0650634765625,294.1499938964844,253.9848022460937,253.2444763183593,261.6303100585937,254.09654235839844,290.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.598119052294351e-07,0.0010225296718999,-0.021577950567007,0.0,0.0,0.0,-0.0090754553675651,60.0,-25.31474876403809,-0.0,-7.140712909858848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.61191180977039e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001012169595924,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,7.475930760847405e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001012183129205,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231262207031,0.0,0.0,0.0004801296745426,291.0613098144531,294.1499938964844,253.94776916503903,253.2112579345703,261.49139404296875,254.05593872070312,290.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.6894499418122e-07,0.001023301621899,-0.0218171328306198,0.0,0.0,0.0,-0.0091207344084978,60.0,-25.349262237548828,-0.0,-7.151618319767294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.61191180977039e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001012169595924,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,7.475930760847405e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001012183129205,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231262207031,0.0,0.0,0.0004801296745426,291.0613098144531,294.1499938964844,253.94776916503903,253.2112579345703,261.49139404296875,254.05593872070312,290.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.6894499418122e-07,0.001023301621899,-0.0218171328306198,0.0,0.0,0.0,-0.0091207344084978,60.0,-25.349262237548828,-0.0,-7.151618319767294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,9.6182877314277e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001012841166811,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,7.480890053557232e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0004804482450708,291.0574645996094,294.1499938964844,253.9117126464844,253.178955078125,261.354248046875,254.0162353515625,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248495964333,8.768834618422261e-07,0.0010239727562293,-0.0220250245183706,0.0,0.0,0.0,-0.0091600911691784,60.0,-25.380590438842773,-0.0,-7.161103354746956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,9.6182877314277e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001012841166811,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,7.480890053557232e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.403076171875,0.0,0.0,0.0004804482450708,291.0574645996094,294.1499938964844,253.9117126464844,253.178955078125,261.354248046875,254.0162353515625,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248495964333,8.768834618422261e-07,0.0010239727562293,-0.0220250245183706,0.0,0.0,0.0,-0.0091600911691784,60.0,-25.380590438842773,-0.0,-7.161103354746956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001013411529129,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,7.485101377824321e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001013424698612,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,0.0004807187942788,291.0534973144531,294.1499938964844,253.8767547607422,253.1476593017578,261.2188720703125,253.97756958007807,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254262015223,8.836246934151859e-07,0.0010245426092296,-0.0222015623003244,0.0,0.0,0.0,-0.0091935116797685,60.0,-25.408676147460938,-0.0,-7.169163040998684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001013411529129,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,7.485101377824321e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001013424698612,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,0.0004807187942788,291.0534973144531,294.1499938964844,253.8767547607422,253.1476593017578,261.2188720703125,253.97756958007807,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254262015223,8.836246934151859e-07,0.0010245426092296,-0.0222015623003244,0.0,0.0,0.0,-0.0091935116797685,60.0,-25.408676147460938,-0.0,-7.169163040998684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.628156840335578e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001013880682876,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,7.488565461244434e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.000101389370684,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0004809413512703,291.0494079589844,294.1499938964844,253.84298706054688,253.11749267578125,261.0852355957031,253.9400329589844,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.891686889000994e-07,0.0010250111809,-0.022346744313836,0.0,0.0,0.0,-0.0092209968715906,60.0,-25.433427810668945,-0.0,-7.175795246894269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.628156840335578e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001013880682876,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,7.488565461244434e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.000101389370684,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.0004809413512703,291.0494079589844,294.1499938964844,253.84298706054688,253.11749267578125,261.0852355957031,253.9400329589844,290.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.891686889000994e-07,0.0010250111809,-0.022346744313836,0.0,0.0,0.0,-0.0092209968715906,60.0,-25.433427810668945,-0.0,-7.175795246894269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,9.630023123463616e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001014077279251,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,7.490017014788464e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.0001014090230455,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534851074219,0.0,0.0,0.000481034599943,291.0473022460937,294.1499938964844,253.8265838623047,253.1028594970703,261.01910400390625,253.9217224121093,290.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260990820825,8.914911973079143e-07,0.0010252075735479,-0.0224075652658939,0.0,0.0,0.0,-0.0092325108125805,60.0,-25.444494247436523,-0.0,-7.178574179533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,9.631648572394624e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001014248482533,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,7.491281576221809e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0001014261360978,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0004811158287338,291.0451965332031,294.1499938964844,253.8105316162109,253.0885467529297,260.95343017578125,253.9037475585937,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262720752507,8.935136861509818e-07,0.0010253785876557,-0.0224605277180671,0.0,0.0,0.0,-0.0092425374314188,60.0,-25.454713821411133,-0.0,-7.180994288091824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,9.634172602090985e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001014514418784,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,7.493244629586115e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,0.000481241964735,291.0408630371094,294.1499938964844,253.7794952392578,253.0609436035156,260.8233642578125,253.86875915527344,290.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265406453981,8.966533755483397e-07,0.0010256438981741,-0.0225427467375993,0.0,0.0,0.0,-0.009258103556931,60.0,-25.47258186340332,-0.0,-7.184753059163995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,9.634172602090985e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001014514418784,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,7.493244629586115e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,0.000481241964735,291.0408630371094,294.1499938964844,253.7794952392578,253.0609436035156,260.8233642578125,253.86875915527344,290.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265406453981,8.966533755483397e-07,0.0010256438981741,-0.0225427467375993,0.0,0.0,0.0,-0.009258103556931,60.0,-25.47258186340332,-0.0,-7.184753059163995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,9.635713649913669e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001014676890918,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,7.494443707400933e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001014689405565,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,0.0004813190316781,291.03643798828125,294.1499938964844,253.75,253.03477478027344,260.6950378417969,253.835189819336,290.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.985693966678809e-07,0.0010258059483021,-0.0225929208099842,0.0,0.0,0.0,-0.0092676021158695,60.0,-25.486835479736328,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,9.635713649913669e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001014676890918,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,7.494443707400933e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001014689405565,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,0.0004813190316781,291.03643798828125,294.1499938964844,253.75,253.03477478027344,260.6950378417969,253.835189819336,290.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.985693966678809e-07,0.0010258059483021,-0.0225929208099842,0.0,0.0,0.0,-0.0092676021158695,60.0,-25.486835479736328,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,9.635579772293568e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001014662921079,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.49433966120705e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.0001014675290207,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0004813123960047,291.03192138671875,294.1499938964844,253.72149658203125,253.0095367431641,260.5685119628906,253.80308532714844,290.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.98397843229759e-07,0.0010257915128022,-0.0225884281098842,0.0,0.0,0.0,-0.0092667527496814,60.0,-25.496795654296875,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,9.635579772293568e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001014662921079,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.49433966120705e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.0001014675290207,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0004813123960047,291.03192138671875,294.1499938964844,253.72149658203125,253.0095367431641,260.5685119628906,253.80308532714844,290.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.98397843229759e-07,0.0010257915128022,-0.0225884281098842,0.0,0.0,0.0,-0.0092667527496814,60.0,-25.496795654296875,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,9.633145236875862e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001014406661852,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,7.492445729440078e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001014418885461,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0004811908584088,291.0272521972656,294.1499938964844,253.69338989257807,252.9846649169922,260.4437866210937,253.77224731445312,290.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.953602446126752e-07,0.0010255348170176,-0.0225088838487863,0.0,0.0,0.0,-0.0092516932636499,60.0,-25.50089263916016,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,9.633145236875862e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001014406661852,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,7.492445729440078e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001014418885461,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0004811908584088,291.0272521972656,294.1499938964844,253.69338989257807,252.9846649169922,260.4437866210937,253.77224731445312,290.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.953602446126752e-07,0.0010255348170176,-0.0225088838487863,0.0,0.0,0.0,-0.0092516932636499,60.0,-25.50089263916016,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,9.631086140871048e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001014189911074,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,7.490844291169196e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,0.0001014201989164,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0004810880054719,291.02490234375,294.1499938964844,253.6794891357422,252.9723663330078,260.38214111328125,253.7572479248047,290.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262106079608,8.92792400009057e-07,0.0010253178188577,-0.0224416386336088,0.0,0.0,0.0,-0.0092389630153775,60.0,-25.50055885314941,-0.0,-7.180130978667877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,9.628468978917226e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.000101391437056,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,7.488808478228748e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,0.000101392637589,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467956542969,0.0,0.0,0.0004809573001693,291.0224914550781,294.1499938964844,253.6656951904297,252.96017456054688,260.3209228515625,253.7425079345703,290.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.895295309230278e-07,0.0010250420309603,-0.0223561953753232,0.0,0.0,0.0,-0.0092227878049016,60.0,-25.498682022094727,-0.0,-7.176226546334874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.62155609158799e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001013186556519,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,7.483432273147628e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.000101319841633,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,0.0004806120705325,291.01763916015625,294.1499938964844,253.6384429931641,252.93609619140625,260.1998291015625,253.7136993408203,290.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.809134897092008e-07,0.0010243138531222,-0.022130561992526,0.0,0.0,0.0,-0.0091800726950168,60.0,-25.490346908569336,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.62155609158799e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001013186556519,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,7.483432273147628e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.000101319841633,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.227783203125,0.0,0.0,0.0004806120705325,291.01763916015625,294.1499938964844,253.6384429931641,252.93609619140625,260.1998291015625,253.7136993408203,290.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.809134897092008e-07,0.0010243138531222,-0.022130561992526,0.0,0.0,0.0,-0.0091800726950168,60.0,-25.490346908569336,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001012220891425,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,7.476298924302682e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001012232678476,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088928222656,0.0,0.0,0.0004801540344487,291.0126647949219,294.1499938964844,253.61163330078125,252.9124298095703,260.08056640625,253.6857452392578,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242172284051,8.694835855749261e-07,0.0010233477223664,-0.0218312367796897,0.0,0.0,0.0,-0.0091234073042869,60.0,-25.47567176818848,-0.0,-7.152261360943157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001012220891425,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,7.476298924302682e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.0001012232678476,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088928222656,0.0,0.0,0.0004801540344487,291.0126647949219,294.1499938964844,253.61163330078125,252.9124298095703,260.08056640625,253.6857452392578,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242172284051,8.694835855749261e-07,0.0010233477223664,-0.0218312367796897,0.0,0.0,0.0,-0.0091234073042869,60.0,-25.47567176818848,-0.0,-7.152261360943157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,9.60092875175178e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001011014610412,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.467388059012592e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001011026179185,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,0.0004795818240381,291.007568359375,294.1499938964844,253.58531188964844,252.88922119140625,259.9631042480469,253.6586151123047,289.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229962645098,8.552069061806833e-07,0.0010221409611403,-0.0214573517441749,0.0,0.0,0.0,-0.0090526286512613,60.0,-25.454614639282227,-0.0,-7.13521757234048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,9.60092875175178e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001011014610412,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.467388059012592e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001011026179185,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,0.0004795818240381,291.007568359375,294.1499938964844,253.58531188964844,252.88922119140625,259.9631042480469,253.6586151123047,289.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229962645098,8.552069061806833e-07,0.0010221409611403,-0.0214573517441749,0.0,0.0,0.0,-0.0090526286512613,60.0,-25.454614639282227,-0.0,-7.13521757234048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001009567204164,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,7.456696766894311e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001009578627417,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0004788952355738,291.0023803710937,294.1499938964844,253.5594940185547,252.8664703369141,259.8475036621094,253.6322631835937,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.380777671845863e-07,0.0010206932201981,-0.0210087541490793,0.0,0.0,0.0,-0.0089677087962627,60.0,-25.4271183013916,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001009567204164,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,7.456696766894311e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001009578627417,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0004788952355738,291.0023803710937,294.1499938964844,253.5594940185547,252.8664703369141,259.8475036621094,253.6322631835937,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.380777671845863e-07,0.0010206932201981,-0.0210087541490793,0.0,0.0,0.0,-0.0089677087962627,60.0,-25.4271183013916,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.579438483342528e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001008751860354,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,7.45067372918129e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001008763138088,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0004785084456671,290.999755859375,294.1499938964844,253.54676818847656,252.8552703857422,259.7904357910156,253.6194000244141,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207060258835,8.284282557724509e-07,0.0010198774980381,-0.0207560379058122,0.0,0.0,0.0,-0.008919870480895,60.0,-25.41083717346192,-0.0,-7.103304255906552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.571186092216522e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001007882819976,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,7.444254879374057e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,0.0001007894024951,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0004780962190125,290.9971008300781,294.1499938964844,253.5341796875,252.8441925048828,259.7337646484375,253.60671997070312,289.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198265081271,8.181446560229233e-07,0.0010190083412453,-0.020486706867814,0.0,0.0,0.0,-0.008868888951838,60.0,-25.39311408996582,-0.0,-7.09106728891129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,9.55306677496992e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001005974918371,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,7.430162804666907e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001005986050586,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0004771912063006,290.99169921875,294.1499938964844,253.5094146728516,252.8224334716797,259.621826171875,253.5819396972656,289.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178956435993,7.955680985105573e-07,0.0010171000612899,-0.0198954101651906,0.0,0.0,0.0,-0.0087569626048207,60.0,-25.35308074951172,-0.0,-7.064240747922669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,9.55306677496992e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001005974918371,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,7.430162804666907e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0001005986050586,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0004771912063006,290.99169921875,294.1499938964844,253.5094146728516,252.8224334716797,259.621826171875,253.5819396972656,289.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178956435993,7.955680985105573e-07,0.0010171000612899,-0.0198954101651906,0.0,0.0,0.0,-0.0087569626048207,60.0,-25.35308074951172,-0.0,-7.064240747922669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.533010597806424e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001003862998913,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,7.414563151542097e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.000100387391285,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004761893942486,290.9862060546875,294.1499938964844,253.48521423339844,252.8011779785156,259.5115966796875,253.55789184570312,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.705777989031048e-07,0.0010149877052754,-0.0192408692091703,0.0,0.0,0.0,-0.0086330696940422,60.0,-25.307350158691406,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
