time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.533010597806424e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001003862998913,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,7.414563151542097e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.000100387391285,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004761893942486,290.9862060546875,294.1499938964844,253.48521423339844,252.8011779785156,259.5115966796875,253.55789184570312,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.705777989031048e-07,0.0010149877052754,-0.0192408692091703,0.0,0.0,0.0,-0.0086330696940422,60.0,-25.307350158691406,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.511331154499204e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001001580239972,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,7.397701847366989e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.0001001591008389,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0004751065571326,290.9806213378906,294.1499938964844,253.46157836914065,252.78048706054688,259.4032287597656,253.53466796875,289.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.435662610077998e-07,0.0010127044515684,-0.0185333620756864,0.0,0.0,0.0,-0.0084991566836833,60.0,-25.25626373291016,-0.0,-7.002640955988684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.511331154499204e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001001580239972,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,7.397701847366989e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.0001001591008389,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0004751065571326,290.9806213378906,294.1499938964844,253.46157836914065,252.78048706054688,259.4032287597656,253.53466796875,289.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.435662610077998e-07,0.0010127044515684,-0.0185333620756864,0.0,0.0,0.0,-0.0084991566836833,60.0,-25.25626373291016,-0.0,-7.002640955988684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.488430805504322e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.99168842099607e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,7.379889575531706e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.991793922381476e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0004739626601804,290.9749450683594,294.1499938964844,253.4385528564453,252.7603454589844,259.2966613769531,253.5122528076172,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.15032967946172e-07,0.0010102925589308,-0.0177859645336866,0.0,0.0,0.0,-0.008357698097825,60.0,-25.200925827026367,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.488430805504322e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.99168842099607e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,7.379889575531706e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.991793922381476e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0004739626601804,290.9749450683594,294.1499938964844,253.4385528564453,252.7603454589844,259.2966613769531,253.5122528076172,289.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.15032967946172e-07,0.0010102925589308,-0.0177859645336866,0.0,0.0,0.0,-0.008357698097825,60.0,-25.200925827026367,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.47666194406338e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.979296009987591e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,7.370736420853063e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.979400783777236e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0004733748210128,290.9720458984375,294.1499938964844,253.42727661132807,252.75048828125,259.2440490722656,253.50135803222656,289.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.00369639616838e-07,0.0010090530849993,-0.0174018647521734,0.0,0.0,0.0,-0.0082850027829408,60.0,-25.171993255615234,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.464802860748024e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.96680828393437e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,7.361512689385563e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,9.966913057724014e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621032714844,0.0,0.0,0.0004727824707515,290.9691467285156,294.1499938964844,253.4161376953125,252.74078369140625,259.19189453125,253.4906463623047,289.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.855941592220915e-07,0.0010078041814267,-0.0170148182660341,0.0,0.0,0.0,-0.0082117514684796,60.0,-25.142501831054688,-0.0,-6.934287455351297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.941777534550056e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,7.343023753492162e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.941880125552416e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0004715951217804,290.9632873535156,294.1499938964844,253.3943786621093,252.7218170166016,259.0888671875,253.4698181152344,289.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.559767484759504e-07,0.0010053005535155,-0.0162389650940895,0.0,0.0,0.0,-0.0080649191513657,60.0,-25.082517623901367,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.941777534550056e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,7.343023753492162e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.941880125552416e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0004715951217804,290.9632873535156,294.1499938964844,253.3943786621093,252.7218170166016,259.0888671875,253.4698181152344,289.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.559767484759504e-07,0.0010053005535155,-0.0162389650940895,0.0,0.0,0.0,-0.0080649191513657,60.0,-25.082517623901367,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.917245915858076e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,7.32490443624556e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.917347051668912e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.0004704314342234,290.95733642578125,294.1499938964844,253.373275756836,252.7034912109375,258.9875183105469,253.44973754882807,289.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.269501682254486e-07,0.0010028469841927,-0.0154785588383674,0.0,0.0,0.0,-0.0079210149124264,60.0,-25.02240753173828,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.917245915858076e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,7.32490443624556e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.917347051668912e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.0004704314342234,290.95733642578125,294.1499938964844,253.373275756836,252.7034912109375,258.9875183105469,253.44973754882807,289.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.269501682254486e-07,0.0010028469841927,-0.0154785588383674,0.0,0.0,0.0,-0.0079210149124264,60.0,-25.02240753173828,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,7.307645137188956e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.89397885859944e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0004693230439443,290.9512634277344,294.1499938964844,253.35284423828125,252.685791015625,258.8878173828125,253.43038940429688,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993023819428345e-07,0.0010005098301917,-0.0147542478516697,0.0,0.0,0.0,-0.0077839465811848,60.0,-24.963823318481445,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,7.307645137188956e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.89397885859944e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0004693230439443,290.9512634277344,294.1499938964844,253.35284423828125,252.685791015625,258.8878173828125,253.43038940429688,289.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993023819428345e-07,0.0010005098301917,-0.0147542478516697,0.0,0.0,0.0,-0.0077839465811848,60.0,-24.963823318481445,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,9.375062654726209e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,7.291715155588463e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004683000151999,290.94512939453125,294.1499938964844,253.3331298828125,252.6687469482422,258.789794921875,253.4117584228516,289.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.737840069741651e-07,0.0009983526542782,-0.01408570446074,0.0,0.0,0.0,-0.0076574352569878,60.0,-24.90844917297364,-0.0,-6.803400509625136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,9.375062654726209e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,7.291715155588463e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004683000151999,290.94512939453125,294.1499938964844,253.3331298828125,252.6687469482422,258.789794921875,253.4117584228516,289.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.737840069741651e-07,0.0009983526542782,-0.01408570446074,0.0,0.0,0.0,-0.0076574352569878,60.0,-24.90844917297364,-0.0,-6.803400509625136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.36570722842589e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.86246159300208e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,7.284438470378518e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.862559090834112e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,0.0004678326949942,290.9420166015625,294.1499938964844,253.32354736328125,252.6604919433593,258.7414245605469,253.40269470214844,289.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979293681681,5.621270702249603e-07,0.0009973673149943,-0.013780303299427,0.0,0.0,0.0,-0.0075996438972651,60.0,-24.88256454467773,-0.0,-6.789826301201174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.356850932817906e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.853135998127982e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,7.27755032130517e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.85323276836425e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,0.0004673903458751,290.9388732910156,294.1499938964844,253.3141326904297,252.65240478515625,258.6933898925781,253.39376831054688,289.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.510926257557003e-07,0.0009964344790205,-0.0134912077337503,0.0,0.0,0.0,-0.0075449389405548,60.0,-24.857784271240234,-0.0,-6.776989636136932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,9.341305849375205e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.836767276283354e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.265459862537682e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.83686331892386e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,0.0004666138847824,290.9325561523437,294.1499938964844,253.2958831787109,252.63674926757807,258.5984191894531,253.3762969970703,289.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317239128999063e-07,0.000994797097519,-0.0129837514832615,0.0,0.0,0.0,-0.0074489149264991,60.0,-24.8128604888916,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,9.341305849375205e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.836767276283354e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.265459862537682e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.83686331892386e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,0.0004666138847824,290.9325561523437,294.1499938964844,253.2958831787109,252.63674926757807,258.5984191894531,253.3762969970703,289.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317239128999063e-07,0.000994797097519,-0.0129837514832615,0.0,0.0,0.0,-0.0074489149264991,60.0,-24.8128604888916,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.328813757747412e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.823613800108431e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,7.255743548739702e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.823707659961656e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0004659899277612,290.9261474609375,294.1499938964844,253.27838134765625,252.621810913086,258.50506591796875,253.359375,289.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.161583089829946e-07,0.0009934812551364,-0.0125759281218051,0.0,0.0,0.0,-0.0073717460036277,60.0,-24.77538108825684,-0.0,-6.736429014608802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.328813757747412e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.823613800108431e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,7.255743548739702e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.823707659961656e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0004659899277612,290.9261474609375,294.1499938964844,253.27838134765625,252.621810913086,258.50506591796875,253.359375,289.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.161583089829946e-07,0.0009934812551364,-0.0125759281218051,0.0,0.0,0.0,-0.0073717460036277,60.0,-24.77538108825684,-0.0,-6.736429014608802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.31943068280816e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,7.248445763252676e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.813826909521596e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0004655212978832,290.91961669921875,294.1499938964844,253.26168823242188,252.6076202392578,258.4130249023437,253.3428497314453,289.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.044660156272585e-07,0.0009924927726387,-0.0122695825994014,0.0,0.0,0.0,-0.0073137790895998,60.0,-24.74490547180176,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.31943068280816e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,7.248445763252676e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.813826909521596e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0004655212978832,290.91961669921875,294.1499938964844,253.26168823242188,252.6076202392578,258.4130249023437,253.3428497314453,289.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.044660156272585e-07,0.0009924927726387,-0.0122695825994014,0.0,0.0,0.0,-0.0073137790895998,60.0,-24.74490547180176,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.313381451647727e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.807364403968676e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,7.243740401463583e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.807456081034616e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004652191419154,290.9130249023437,294.1499938964844,253.24578857421875,252.5941925048828,258.3225402832031,253.32672119140625,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.969267592969118e-07,0.0009918553987517,-0.0120720481500029,0.0,0.0,0.0,-0.0072764013893902,60.0,-24.72328186035156,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.313381451647727e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.807364403968676e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,7.243740401463583e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.807456081034616e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004652191419154,290.9130249023437,294.1499938964844,253.24578857421875,252.5941925048828,258.3225402832031,253.32672119140625,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.969267592969118e-07,0.0009918553987517,-0.0120720481500029,0.0,0.0,0.0,-0.0072764013893902,60.0,-24.72328186035156,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.31141767068766e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.805297304410487e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,7.242213177960366e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.805388253880663e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0004651210911106,290.90966796875,294.1499938964844,253.23814392089844,252.5877685546875,258.2777709960937,253.3187561035156,289.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.944788543070899e-07,0.0009916484123095,-0.0120079098269343,0.0,0.0,0.0,-0.0072642653249204,60.0,-24.71508026123047,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.31031463551335e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.804136061575264e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,7.241355342557654e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.80422701104544e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0004650660266634,290.90631103515625,294.1499938964844,253.230712890625,252.58154296875,258.2333679199219,253.3108825683593,289.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.93103414100915e-07,0.000991532113403,-0.0119718722999095,0.0,0.0,0.0,-0.007257446181029,60.0,-24.70892333984375,-0.0,-6.709727529141675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,9.31022659642622e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.804044384509324e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.24128694855608e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.80413387878798e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0004650616610888,290.89947509765625,294.1499938964844,253.2164764404297,252.56968688964844,258.1455383300781,253.2953338623047,289.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.929907504447328e-07,0.0009915225673466,-0.0119689209386706,0.0,0.0,0.0,-0.0072568873874843,60.0,-24.70207405090332,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,9.31022659642622e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.804044384509324e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.24128694855608e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.80413387878798e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0004650616610888,290.89947509765625,294.1499938964844,253.2164764404297,252.56968688964844,258.1455383300781,253.2953338623047,289.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.929907504447328e-07,0.0009915225673466,-0.0119689209386706,0.0,0.0,0.0,-0.0072568873874843,60.0,-24.70207405090332,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,9.312738256994636e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.806689922697842e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.243240543175489e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.806777961784974e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,0.0004651871568057,290.892578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0589599609375,253.280029296875,289.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961158879268623e-07,0.0009917865972965,-0.0120508009567856,0.0,0.0,0.0,-0.007272379938513,60.0,-24.70198440551757,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,9.312738256994636e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.806689922697842e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.243240543175489e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.806777961784974e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,0.0004651871568057,290.892578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0589599609375,253.280029296875,289.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961158879268623e-07,0.0009917865972965,-0.0120508009567856,0.0,0.0,0.0,-0.007272379938513,60.0,-24.70198440551757,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.31747563299723e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.811679774429648e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,7.246925088111311e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.81176708592102e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0004654238582588,290.88555908203125,294.1499938964844,253.1906280517578,252.5484619140625,257.9736633300781,253.26502990722656,289.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020150410928181e-07,0.0009922852041199,-0.012205365113914,0.0,0.0,0.0,-0.0073016257956624,60.0,-24.707763671875,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.31747563299723e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.811679774429648e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,7.246925088111311e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.81176708592102e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0004654238582588,290.88555908203125,294.1499938964844,253.1906280517578,252.5484619140625,257.9736633300781,253.26502990722656,289.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020150410928181e-07,0.0009922852041199,-0.012205365113914,0.0,0.0,0.0,-0.0073016257956624,60.0,-24.707763671875,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,9.32402617763728e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,9.818578837439418e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.252019713632762e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.818664693739264e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0004657511017285,290.8784484863281,294.1499938964844,253.17906188964844,252.53912353515625,257.8896179199219,253.25035095214844,289.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.101722422296007e-07,0.0009929747320711,-0.0124190896749496,0.0,0.0,0.0,-0.0073420661501586,60.0,-24.71837043762207,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,9.32402617763728e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,9.818578837439418e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.252019713632762e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.818664693739264e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0004657511017285,290.8784484863281,294.1499938964844,253.17906188964844,252.53912353515625,257.8896179199219,253.25035095214844,289.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.101722422296007e-07,0.0009929747320711,-0.0124190896749496,0.0,0.0,0.0,-0.0073420661501586,60.0,-24.71837043762207,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,9.327816223958509e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.822569700190796e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,7.25496793165803e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.822655556490643e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0004659404221456,290.8748474121094,294.1499938964844,253.1736297607422,252.5347900390625,257.8480224609375,253.2431488037109,289.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.148922355147079e-07,0.000993373687379,-0.0125427562743425,0.0,0.0,0.0,-0.0073654660955071,60.0,-24.72509384155273,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673095703125,0.0,0.0,9.331930050393566e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.826902532950044e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,7.258167170220986e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.82698766165413e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,0.0004661459242925,290.8712158203125,294.1499938964844,253.16842651367188,252.5306701660156,257.8067626953125,253.236083984375,289.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200152486395382e-07,0.0009938067523762,-0.0126769822090864,0.0,0.0,0.0,-0.0073908641934394,60.0,-24.73263931274414,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,9.340735414298253e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.83617574092932e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,7.265016029123217e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.836260142037644e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0004665858286898,290.8638916015625,294.1499938964844,253.15872192382807,252.5231170654297,257.72509765625,253.22227478027344,289.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.309817652232596e-07,0.0009947336511686,-0.0129643073305487,0.0,0.0,0.0,-0.0074452320113778,60.0,-24.749271392822266,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,9.340735414298253e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.83617574092932e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,7.265016029123217e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.836260142037644e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0004665858286898,290.8638916015625,294.1499938964844,253.15872192382807,252.5231170654297,257.72509765625,253.22227478027344,289.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.309817652232596e-07,0.0009947336511686,-0.0129643073305487,0.0,0.0,0.0,-0.0074452320113778,60.0,-24.749271392822266,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
