time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,9.349951869808136e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.84588186838664e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,7.27218430256471e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.845964814303444e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,0.0004670462221838,290.8564453125,294.1499938964844,253.1499938964844,252.5164794921875,257.6446838378906,253.2091217041016,289.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.424602136372414e-07,0.000995703972876,-0.0132650425657629,0.0,0.0,0.0,-0.0075021381489932,60.0,-24.767078399658203,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,9.349951869808136e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.84588186838664e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,7.27218430256471e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.845964814303444e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,0.0004670462221838,290.8564453125,294.1499938964844,253.1499938964844,252.5164794921875,257.6446838378906,253.2091217041016,289.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.424602136372414e-07,0.000995703972876,-0.0132650425657629,0.0,0.0,0.0,-0.0075021381489932,60.0,-24.767078399658203,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.359738032799214e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.856188262347132e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,7.279795681824908e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.856270480668172e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0004675351083278,290.8489074707031,294.1499938964844,253.14453125,252.51251220703125,257.5653991699219,253.1968231201172,289.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.546488637264702e-07,0.0009967342484742,-0.01358437910676,0.0,0.0,0.0,-0.007562565151602,60.0,-24.784854888916016,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.359738032799214e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.856188262347132e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,7.279795681824908e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.856270480668172e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0004675351083278,290.8489074707031,294.1499938964844,253.14453125,252.51251220703125,257.5653991699219,253.1968231201172,289.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.546488637264702e-07,0.0009967342484742,-0.01358437910676,0.0,0.0,0.0,-0.007562565151602,60.0,-24.784854888916016,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.370702900923789e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.86773520708084e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,7.288324559340253e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.86781742540188e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.0004680829006247,290.8412475585937,294.1499938964844,253.14431762695312,252.5127410888672,257.48748779296875,253.18649291992188,289.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68306006698549e-07,0.0009978886228054,-0.0139421876519918,0.0,0.0,0.0,-0.0076302723027765,60.0,-24.80201530456543,-0.0,-6.797019835858009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.370702900923789e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.86773520708084e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,7.288324559340253e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.86781742540188e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.0004680829006247,290.8412475585937,294.1499938964844,253.14431762695312,252.5127410888672,257.48748779296875,253.18649291992188,289.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68306006698549e-07,0.0009978886228054,-0.0139421876519918,0.0,0.0,0.0,-0.0076302723027765,60.0,-24.80201530456543,-0.0,-6.797019835858009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.37652657739818e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.873868111753836e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,7.292853842955083e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.873949602479116e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0004683737934101,290.8373718261719,294.1499938964844,253.1460723876953,252.51434326171875,257.4490051269531,253.18209838867188,289.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.755594543188636e-07,0.0009985017823055,-0.0141322193667292,0.0,0.0,0.0,-0.0076662320643663,60.0,-24.810407638549805,-0.0,-6.805468899528935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.382642019772902e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.88030806183815e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,7.297610136447474e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.880388824967667e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,0.0004686792963184,290.8334655761719,294.1499938964844,253.1490173339844,252.5168609619141,257.410888671875,253.1785125732422,289.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.83176017698861e-07,0.0009991455590352,-0.0143317645415663,0.0,0.0,0.0,-0.0077039925381541,60.0,-24.818603515625,-0.0,-6.814347131012255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.395427332492544e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.893772221403196e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,7.307554187718779e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.893852256936952e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0004693179798778,290.8256225585937,294.1499938964844,253.15821838378903,252.5245819091797,257.33551025390625,253.1733245849609,289.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991004741190409e-07,0.0010004916694015,-0.0147489607334136,0.0,0.0,0.0,-0.0077829402871429,60.0,-24.8344783782959,-0.0,-6.832927113009647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.395427332492544e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.893772221403196e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,7.307554187718779e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.893852256936952e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0004693179798778,290.8256225585937,294.1499938964844,253.15821838378903,252.5245819091797,257.33551025390625,253.1733245849609,289.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991004741190409e-07,0.0010004916694015,-0.0147489607334136,0.0,0.0,0.0,-0.0077829402871429,60.0,-24.8344783782959,-0.0,-6.832927113009647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.907822095556185e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.317930430872366e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.907900675898418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004699843993876,290.8176574707031,294.1499938964844,253.17156982421875,252.5355682373047,257.2616577148437,253.1718139648437,289.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157175107546209e-07,0.0010018963366746,-0.0151842925697565,0.0,0.0,0.0,-0.0078653218224644,60.0,-24.849130630493164,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.907822095556185e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.317930430872366e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.907900675898418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0004699843993876,290.8176574707031,294.1499938964844,253.17156982421875,252.5355682373047,257.2616577148437,253.1718139648437,289.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157175107546209e-07,0.0010018963366746,-0.0151842925697565,0.0,0.0,0.0,-0.0078653218224644,60.0,-24.849130630493164,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.422322909813374e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.92209606920369e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,7.328472565859556e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.92217392195016e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.000470661529107,290.8095703125,294.1499938964844,253.1886749267578,252.54953002929688,257.189208984375,253.1739044189453,289.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326006314338883e-07,0.0010033234721049,-0.0156265851110219,0.0,0.0,0.0,-0.0079490216448903,60.0,-24.86213493347168,-0.0,-6.872097202403894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.422322909813374e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.92209606920369e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,7.328472565859556e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.92217392195016e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.000470661529107,290.8095703125,294.1499938964844,253.1886749267578,252.54953002929688,257.189208984375,253.1739044189453,289.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326006314338883e-07,0.0010033234721049,-0.0156265851110219,0.0,0.0,0.0,-0.0079490216448903,60.0,-24.86213493347168,-0.0,-6.872097202403894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.435664833290502e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.93614667095244e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.338850264204666e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.93622379610315e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0004713280359283,290.8013916015625,294.1499938964844,253.2091827392578,252.566162109375,257.11834716796875,253.1801147460937,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492190891549399e-07,0.0010047282557934,-0.0160619374364614,0.0,0.0,0.0,-0.0080314110964536,60.0,-24.872539520263672,-0.0,-6.891569626077398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.435664833290502e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.93614667095244e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.338850264204666e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.93622379610315e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0004713280359283,290.8013916015625,294.1499938964844,253.2091827392578,252.566162109375,257.11834716796875,253.1801147460937,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492190891549399e-07,0.0010047282557934,-0.0160619374364614,0.0,0.0,0.0,-0.0080314110964536,60.0,-24.872539520263672,-0.0,-6.891569626077398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,9.442113514523952e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.942938049789518e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,7.343865581788123e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.943015174940228e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0004716501862276,290.7972412109375,294.1499938964844,253.2205810546875,252.57537841796875,257.0835266113281,253.18478393554688,289.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.572515758307418e-07,0.0010054071899503,-0.01627236045897,0.0,0.0,0.0,-0.0080712335184216,60.0,-24.87648200988769,-0.0,-6.900991422753577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.448367200093344e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,9.949523519026116e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,7.348729559453204e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.949599916581064e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0004719625576399,290.7930908203125,294.1499938964844,253.23269653320312,252.58514404296875,257.049072265625,253.1903686523437,289.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.650406021435629e-07,0.0010060656350106,-0.0164764039218425,0.0,0.0,0.0,-0.0081098480150103,60.0,-24.879568099975582,-0.0,-6.910133976134605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,9.45999490795657e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.961768955690786e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.357772847171873e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.961843898054212e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.0004725434118881,290.78466796875,294.1499938964844,253.25885009765625,252.60617065429688,256.9813842773437,253.204345703125,289.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.79522997870663e-07,0.0010072898585349,-0.0168557818979024,0.0,0.0,0.0,-0.0081816473975777,60.0,-24.882474899291992,-0.0,-6.927148632485114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,9.45999490795657e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.961768955690786e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.357772847171873e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.961843898054212e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.0004725434118881,290.78466796875,294.1499938964844,253.25885009765625,252.60617065429688,256.9813842773437,253.204345703125,289.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.79522997870663e-07,0.0010072898585349,-0.0168557818979024,0.0,0.0,0.0,-0.0081816473975777,60.0,-24.882474899291992,-0.0,-6.927148632485114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.47014705161564e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.972460247809067e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,7.365669443970546e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.972535190172492e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0004730505752377,290.77618408203125,294.1499938964844,253.28726196289065,252.62893676757807,256.91534423828125,253.2219696044922,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.92168100613344e-07,0.0010083587840199,-0.0171870253980159,0.0,0.0,0.0,-0.0082443375140428,60.0,-24.88020706176757,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.47014705161564e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.972460247809067e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,7.365669443970546e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.972535190172492e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0004730505752377,290.77618408203125,294.1499938964844,253.28726196289065,252.62893676757807,256.91534423828125,253.2219696044922,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.92168100613344e-07,0.0010083587840199,-0.0171870253980159,0.0,0.0,0.0,-0.0082443375140428,60.0,-24.88020706176757,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.478535503149033e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,9.981294715544208e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,7.372193795163184e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0004734696412924,290.7675476074219,294.1499938964844,253.3175506591797,252.65313720703125,256.8509216308594,253.2427978515625,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026155799394473e-07,0.0010092420270666,-0.0174606963992118,0.0,0.0,0.0,-0.0082961320877075,60.0,-24.87230491638184,-0.0,-6.954322628871523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.478535503149033e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,9.981294715544208e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,7.372193795163184e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0004734696412924,290.7675476074219,294.1499938964844,253.3175506591797,252.65313720703125,256.8509216308594,253.2427978515625,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026155799394473e-07,0.0010092420270666,-0.0174606963992118,0.0,0.0,0.0,-0.0082961320877075,60.0,-24.87230491638184,-0.0,-6.954322628871523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.484957990935072e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.988058445742354e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,7.377189467661083e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.988131205318496e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0004737904819194,290.75885009765625,294.1499938964844,253.34933471679688,252.678451538086,256.7881774902344,253.26646423339844,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106287663802,7.106140174073516e-07,0.0010099181672558,-0.0176702141761779,0.0,0.0,0.0,-0.008335786871612,60.0,-24.85835266113281,-0.0,-6.96374655717591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.484957990935072e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.988058445742354e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,7.377189467661083e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.988131205318496e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0004737904819194,290.75885009765625,294.1499938964844,253.34933471679688,252.678451538086,256.7881774902344,253.26646423339844,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106287663802,7.106140174073516e-07,0.0010099181672558,-0.0176702141761779,0.0,0.0,0.0,-0.008335786871612,60.0,-24.85835266113281,-0.0,-6.96374655717591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.487447823630646e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.990680700866506e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.379125599982217e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.990752732846886e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0004739148716907,290.75445556640625,294.1499938964844,253.36569213867188,252.69143676757807,256.7574157714844,253.2792205810547,289.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108939604833,7.137139164115069e-07,0.0010101802181452,-0.0177514143288135,0.0,0.0,0.0,-0.0083511546254158,60.0,-24.8491153717041,-0.0,-6.967400878465926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.489447984378784e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.992787090595812e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.38068119972013e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.992859122576192e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,0.0004740148142445,290.7500305175781,294.1499938964844,253.3822631835937,252.7045745849609,256.72705078125,253.29254150390625,289.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111070005223,7.162046813391498e-07,0.0010103908134624,-0.0178166572004556,0.0,0.0,0.0,-0.0083635030314326,60.0,-24.838356018066406,-0.0,-6.970338262135557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.492108802078292e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.995589789468796e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.382751209661365e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.995661093853414e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,0.0004741477605421,290.7411193847656,294.1499938964844,253.4159393310547,252.7312164306641,256.66754150390625,253.320541381836,289.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113903554156,7.195169473561691e-07,0.0010106707923114,-0.0179034210741519,0.0,0.0,0.0,-0.0083799250423908,60.0,-24.81282615661621,-0.0,-6.974244826096766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.492108802078292e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.995589789468796e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.382751209661365e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.995661093853414e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,0.0004741477605421,290.7411193847656,294.1499938964844,253.4159393310547,252.7312164306641,256.66754150390625,253.320541381836,289.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113903554156,7.195169473561691e-07,0.0010106707923114,-0.0179034210741519,0.0,0.0,0.0,-0.0083799250423908,60.0,-24.81282615661621,-0.0,-6.974244826096766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.493137622484936e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,9.99667463474907e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.383551564998925e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.996744483942166e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0004741991870105,290.73211669921875,294.1499938964844,253.4499969482422,252.758056640625,256.6097412109375,253.3501892089844,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.207962653410505e-07,0.0010107790585607,-0.0179369319230318,0.0,0.0,0.0,-0.0083862673491239,60.0,-24.782075881958008,-0.0,-6.975754018867519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.493137622484936e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,9.99667463474907e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.383551564998925e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.996744483942166e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0004741991870105,290.73211669921875,294.1499938964844,253.4499969482422,252.758056640625,256.6097412109375,253.3501892089844,289.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.207962653410505e-07,0.0010107790585607,-0.0179369319230318,0.0,0.0,0.0,-0.0083862673491239,60.0,-24.782075881958008,-0.0,-6.975754018867519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.493095421930776e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.996630251407625e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.3835180955939e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.99670010060072e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004741971206385,290.7229919433594,294.1499938964844,253.4840545654297,252.7848052978516,256.5536804199219,253.3810272216797,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114951292052,7.207411272247555e-07,0.0010107744019478,-0.017935486510396,0.0,0.0,0.0,-0.008385993540287,60.0,-24.747573852539062,-0.0,-6.97568864893583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.493095421930776e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.996630251407625e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.3835180955939e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.99670010060072e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004741971206385,290.7229919433594,294.1499938964844,253.4840545654297,252.7848052978516,256.5536804199219,253.3810272216797,289.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114951292052,7.207411272247555e-07,0.0010107744019478,-0.017935486510396,0.0,0.0,0.0,-0.008385993540287,60.0,-24.747573852539062,-0.0,-6.97568864893583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.4970382633619e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001000078264041,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.386584911728278e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001000085103441,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0004743940662592,290.7138061523437,294.1499938964844,253.51773071289065,252.8111572265625,256.49920654296875,253.4127349853516,289.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.256501248775749e-07,0.0010111891897395,-0.018064072355628,0.0,0.0,0.0,-0.0084103299304842,60.0,-24.717182159423828,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.4970382633619e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001000078264041,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.386584911728278e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001000085103441,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0004743940662592,290.7138061523437,294.1499938964844,253.51773071289065,252.8111572265625,256.49920654296875,253.4127349853516,289.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.256501248775749e-07,0.0010111891897395,-0.018064072355628,0.0,0.0,0.0,-0.0084103299304842,60.0,-24.717182159423828,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.499328734818846e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0001000319534796,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.38836606615223e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001000326301436,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0004745085025206,290.70916748046875,294.1499938964844,253.5343170166016,252.82408142089844,256.4725646972656,253.4288482666016,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158812955,7.28502186575497e-07,0.001011430285871,-0.0181387793272733,0.0,0.0,0.0,-0.0084244702011346,60.0,-24.70462417602539,-0.0,-6.984847544799777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.500170563114808e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.000100040815596,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.389020902337506e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.00010004149226,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0004745505575556,290.7044982910156,294.1499938964844,253.5506591796875,252.8367919921875,256.4462585449219,253.44503784179688,289.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.29549697098264e-07,0.0010115189943462,-0.0181662179529666,0.0,0.0,0.0,-0.0084296632558107,60.0,-24.691165924072266,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0001000053889583,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.386403740383685e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001000060583464,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0004743825120385,290.69512939453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3948669433594,253.4772491455078,289.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.253550506902684e-07,0.0010111645096912,-0.0180563442409038,0.0,0.0,0.0,-0.0084088686853647,60.0,-24.655414581298828,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
