time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0001000053889583,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.386403740383685e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001000060583464,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0004743825120385,290.69512939453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3948669433594,253.4772491455078,289.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.253550506902684e-07,0.0010111645096912,-0.0180563442409038,0.0,0.0,0.0,-0.0084088686853647,60.0,-24.655414581298828,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.488138312008232e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.991412662202492e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.379662565654144e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.99147887341678e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.0004739496216643,290.6856689453125,294.1499938964844,253.6127471923828,252.88479614257807,256.3450012207031,253.5087280273437,289.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.145556537579978e-07,0.0010102518135681,-0.0177734605967998,0.0,0.0,0.0,-0.0083553297445178,60.0,-24.606470108032227,-0.0,-6.96839350666778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.488138312008232e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.991412662202492e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.379662565654144e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.99147887341678e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.0004739496216643,290.6856689453125,294.1499938964844,253.6127471923828,252.88479614257807,256.3450012207031,253.5087280273437,289.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.145556537579978e-07,0.0010102518135681,-0.0177734605967998,0.0,0.0,0.0,-0.0083553297445178,60.0,-24.606470108032227,-0.0,-6.96839350666778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.477685671299696e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.980406321119516e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.371532410616055e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0004734274989459,290.6761169433594,294.1499938964844,253.6411590576172,252.90655517578125,256.2965393066406,253.5391540527344,289.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.015314054115152e-07,0.0010091508738696,-0.0174322985112667,0.0,0.0,0.0,-0.0082907602190971,60.0,-24.5499324798584,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.477685671299696e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.980406321119516e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.371532410616055e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0004734274989459,290.6761169433594,294.1499938964844,253.6411590576172,252.90655517578125,256.2965393066406,253.5391540527344,289.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.015314054115152e-07,0.0010091508738696,-0.0174322985112667,0.0,0.0,0.0,-0.0082907602190971,60.0,-24.5499324798584,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.46791042224504e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.970113023882732e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.363929762504995e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004729392530862,290.66650390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2495422363281,253.5681304931641,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.89351509208791e-07,0.0010081212967634,-0.0171132441610097,0.0,0.0,0.0,-0.0082303769886493,60.0,-24.49320411682129,-0.0,-6.938707741710459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.46791042224504e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.970113023882732e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.363929762504995e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004729392530862,290.66650390625,294.1499938964844,253.66729736328125,252.9264373779297,256.2495422363281,253.5681304931641,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.89351509208791e-07,0.0010081212967634,-0.0171132441610097,0.0,0.0,0.0,-0.0082303769886493,60.0,-24.49320411682129,-0.0,-6.938707741710459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.463298920309172e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,9.965257777366789e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.360343442996964e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.96532107819803e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0004727089253719,290.6616516113281,294.1499938964844,253.67941284179688,252.93556213378903,256.2265014648437,253.5821075439453,289.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.836056059000839e-07,0.0010076356120407,-0.0169627275317907,0.0,0.0,0.0,-0.0082018906250596,60.0,-24.46578598022461,-0.0,-6.931949059207909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.458941349294037e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,9.960669558495284e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.356954301940277e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.960732859326528e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0004724912869278,290.65679931640625,294.1499938964844,253.69081115722656,252.94412231445312,256.2038269042969,253.5956115722656,289.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.781760930607561e-07,0.0010071765864267,-0.0168204996734857,0.0,0.0,0.0,-0.0081749726086854,60.0,-24.439456939697266,-0.0,-6.925564832727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.450911602471024e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.350708619924262e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.952276741387324e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,0.0004720902070403,290.6470031738281,294.1499938964844,253.71131896972656,252.95933532714844,256.1592712402344,253.6214294433593,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.681704576294578e-07,0.0010063308291137,-0.0165583919733762,0.0,0.0,0.0,-0.0081253685057163,60.0,-24.38968276977539,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.450911602471024e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.350708619924262e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.952276741387324e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,0.0004720902070403,290.6470031738281,294.1499938964844,253.71131896972656,252.95933532714844,256.1592712402344,253.6214294433593,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.681704576294578e-07,0.0010063308291137,-0.0165583919733762,0.0,0.0,0.0,-0.0081253685057163,60.0,-24.38968276977539,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.944790508598088e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0004717380506917,290.6371459960937,294.1499938964844,253.7284240722656,252.97178649902344,256.1158752441406,253.6451416015625,289.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.593849661840068e-07,0.0010055880993604,-0.0163282472640275,0.0,0.0,0.0,-0.0080818124115467,60.0,-24.34479141235352,-0.0,-6.90349466481166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.44386119954288e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.944790508598088e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0004717380506917,290.6371459960937,294.1499938964844,253.7284240722656,252.97178649902344,256.1158752441406,253.6451416015625,289.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.593849661840068e-07,0.0010055880993604,-0.0163282472640275,0.0,0.0,0.0,-0.0080818124115467,60.0,-24.34479141235352,-0.0,-6.90349466481166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.437932021683082e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,9.938547009369358e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.340613228734583e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.938608127413318e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.000471441890113,290.6272277832031,294.1499938964844,253.7417755126953,252.9811553955078,256.0736389160156,253.66632080078125,289.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.519963449136412e-07,0.0010049635311588,-0.0161346923559904,0.0,0.0,0.0,-0.0080451825633645,60.0,-24.30537223815918,-0.0,-6.894826043435387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.437932021683082e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,9.938547009369358e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.340613228734583e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.938608127413318e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.000471441890113,290.6272277832031,294.1499938964844,253.7417755126953,252.9811553955078,256.0736389160156,253.66632080078125,289.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.519963449136412e-07,0.0010049635311588,-0.0161346923559904,0.0,0.0,0.0,-0.0080451825633645,60.0,-24.30537223815918,-0.0,-6.894826043435387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.433153172722086e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,9.93351568467915e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,7.336896669585258e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.933575347531588e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0004712032095994,290.6172180175781,294.1499938964844,253.75099182128903,252.9871826171875,256.0323791503906,253.68484497070312,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.460409167630132e-07,0.0010044601513072,-0.0159786809235811,0.0,0.0,0.0,-0.0080156568437814,60.0,-24.27144241333008,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.433153172722086e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,9.93351568467915e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,7.336896669585258e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.933575347531588e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0004712032095994,290.6172180175781,294.1499938964844,253.75099182128903,252.9871826171875,256.0323791503906,253.68484497070312,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.460409167630132e-07,0.0010044601513072,-0.0159786809235811,0.0,0.0,0.0,-0.0080156568437814,60.0,-24.27144241333008,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.431228681933136e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.931490058079362e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.33540000510402e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.931549720931798e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,0.0004711071087513,290.6121520996094,294.1499938964844,253.75392150878903,252.9888458251953,256.0120849609375,253.69297790527344,289.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.436430339817889e-07,0.0010042573558166,-0.0159158632159233,0.0,0.0,0.0,-0.008003769442439,60.0,-24.25675392150879,-0.0,-6.885032632908408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.429628698853776e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,9.929805673891678e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,7.334155816351995e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.929864609148352e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0004710272187367,290.60711669921875,294.1499938964844,253.75567626953125,252.98956298828125,255.99200439453125,253.70034790039065,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.416487394744763e-07,0.0010040887864306,-0.0158636178821325,0.0,0.0,0.0,-0.0079938825219869,60.0,-24.243616104125977,-0.0,-6.88269565785049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.42745537031442e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.927517385222018e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.332464883802459e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.927575592882933e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0004709186905529,290.596923828125,294.1499938964844,253.75547790527344,252.9879913330078,255.952377319336,253.7126007080078,289.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.389392979144759e-07,0.0010038596810773,-0.0157926399260759,0.0,0.0,0.0,-0.0079804491251707,60.0,-24.22227478027344,-0.0,-6.879520952907114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.42745537031442e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.927517385222018e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.332464883802459e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.927575592882933e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0004709186905529,290.596923828125,294.1499938964844,253.75547790527344,252.9879913330078,255.952377319336,253.7126007080078,289.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.389392979144759e-07,0.0010038596810773,-0.0157926399260759,0.0,0.0,0.0,-0.0079804491251707,60.0,-24.22227478027344,-0.0,-6.879520952907114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.426683391211554e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.926704660756512e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.331864617299289e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.926762140821666e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,0.0004708801279775,290.586669921875,294.1499938964844,253.75,252.982177734375,255.91336059570312,253.72129821777344,289.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.379747219398268e-07,0.001003778190352,-0.0157673712819814,0.0,0.0,0.0,-0.00797566678375,60.0,-24.207841873168945,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.426683391211554e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,9.926704660756512e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.331864617299289e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.926762140821666e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,0.0004708801279775,290.586669921875,294.1499938964844,253.75,252.982177734375,255.91336059570312,253.72129821777344,289.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.379747219398268e-07,0.001003778190352,-0.0157673712819814,0.0,0.0,0.0,-0.00797566678375,60.0,-24.207841873168945,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.925094491336496e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.33067499822937e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.925151243805884e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0004708037595264,290.5763244628906,294.1499938964844,253.74127197265625,252.97373962402344,255.87489318847656,253.7264099121093,289.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042530484497,6.360674547067902e-07,0.0010036169551312,-0.0157174058258533,0.0,0.0,0.0,-0.0079662119969725,60.0,-24.19719123840332,-0.0,-6.87615653305329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.925094491336496e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.33067499822937e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.925151243805884e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0004708037595264,290.5763244628906,294.1499938964844,253.74127197265625,252.97373962402344,255.87489318847656,253.7264099121093,289.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042530484497,6.360674547067902e-07,0.0010036169551312,-0.0157174058258533,0.0,0.0,0.0,-0.0079662119969725,60.0,-24.19719123840332,-0.0,-6.87615653305329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.418235276825726e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.917809074977411e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.32529369997792e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,9.917865827446803e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0004704581806436,290.56591796875,294.1499938964844,253.7315826416016,252.9644775390625,255.8369598388672,253.72821044921875,288.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.274463544286846e-07,0.0010028884280472,-0.0154915582388639,0.0,0.0,0.0,-0.0079234726727008,60.0,-24.180078506469727,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.418235276825726e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.917809074977411e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.32529369997792e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,9.917865827446803e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0004704581806436,290.56591796875,294.1499938964844,253.7315826416016,252.9644775390625,255.8369598388672,253.72821044921875,288.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.274463544286846e-07,0.0010028884280472,-0.0154915582388639,0.0,0.0,0.0,-0.0079234726727008,60.0,-24.180078506469727,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.412133658770472e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.911384404404087e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.320548320421949e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,9.911440429277718e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.000470153405331,290.5606994628906,294.1499938964844,253.72637939453125,252.9595489501953,255.8181915283203,253.72805786132807,288.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028658434748,6.19844570337591e-07,0.0010022460483014,-0.0152924107387661,0.0,0.0,0.0,-0.007885786704719,60.0,-24.16611671447754,-0.0,-6.857168699525573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.404959564562888e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,9.903830505209044e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.314968388527632e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,9.903885802486911e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.0004697950789704,290.5554504394531,294.1499938964844,253.720932006836,252.9544372558593,255.7995758056641,253.727294921875,288.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021014604717,6.109068522164307e-07,0.0010014905128628,-0.0150582632049918,0.0,0.0,0.0,-0.007841476239264,60.0,-24.14889907836914,-0.0,-6.84671874751075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.392206266056746e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.890401270240544e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,7.305049075512215e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,9.890455839922652e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,0.0004691580543294,290.5448913574219,294.1499938964844,253.70936584472656,252.943603515625,255.7626953125,253.7242889404297,288.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007423115894,5.950171839685936e-07,0.0010001471964642,-0.014641985297203,0.0,0.0,0.0,-0.0077627003192901,60.0,-24.111719131469727,-0.0,-6.828160081795431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.392206266056746e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.890401270240544e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,7.305049075512215e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,9.890455839922652e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,0.0004691580543294,290.5448913574219,294.1499938964844,253.70936584472656,252.943603515625,255.7626953125,253.7242889404297,288.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007423115894,5.950171839685936e-07,0.0010001471964642,-0.014641985297203,0.0,0.0,0.0,-0.0077627003192901,60.0,-24.111719131469727,-0.0,-6.828160081795431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.881520236376672e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,7.298489072127268e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,9.881574078463018e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004687367763835,290.5342712402344,294.1499938964844,253.69688415527344,252.9320373535156,255.726318359375,253.7193298339844,288.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845079158461886e-07,0.0009992588311433,-0.0143666584044694,0.0,0.0,0.0,-0.0077105988748371,60.0,-24.08236694335937,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.881520236376672e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,7.298489072127268e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,9.881574078463018e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004687367763835,290.5342712402344,294.1499938964844,253.69688415527344,252.9320373535156,255.726318359375,253.7193298339844,288.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845079158461886e-07,0.0009992588311433,-0.0143666584044694,0.0,0.0,0.0,-0.0077105988748371,60.0,-24.08236694335937,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.375328227179124e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,9.87262828857638e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.872682130662724e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004683150036726,290.5235900878906,294.1499938964844,253.6835174560547,252.91970825195312,255.6903839111328,253.7127990722656,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.739868811360793e-07,0.0009983695344999,-0.0140910204499959,0.0,0.0,0.0,-0.0076584392227232,60.0,-24.05649185180664,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.375328227179124e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,9.87262828857638e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.872682130662724e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004683150036726,290.5235900878906,294.1499938964844,253.6835174560547,252.91970825195312,255.6903839111328,253.7127990722656,288.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.739868811360793e-07,0.0009983695344999,-0.0140910204499959,0.0,0.0,0.0,-0.0076584392227232,60.0,-24.05649185180664,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,9.863636660156772e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.285279571078718e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.863689047051594e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004678884579334,290.5128479003906,294.1499938964844,253.66929626464844,252.9066772460937,255.65481567382807,253.70510864257807,288.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.633471005239699e-07,0.0009974701097235,-0.0138122672215104,0.0,0.0,0.0,-0.0076056909747421,60.0,-24.03180885314941,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,9.863636660156772e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.285279571078718e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.863689047051594e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004678884579334,290.5128479003906,294.1499938964844,253.66929626464844,252.9066772460937,255.65481567382807,253.70510864257807,288.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.633471005239699e-07,0.0009974701097235,-0.0138122672215104,0.0,0.0,0.0,-0.0076056909747421,60.0,-24.03180885314941,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.3624388682656e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,9.859057172434404e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.281896978383884e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.859108831733464e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004676712269429,290.5074768066406,294.1499938964844,253.661865234375,252.89990234375,255.6371917724609,253.70074462890625,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.579278763434559e-07,0.0009970120154321,-0.0136702880263328,0.0,0.0,0.0,-0.0075788246467709,60.0,-24.019678115844727,-0.0,-6.784939898807353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.35802818275988e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.85441220109351e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.278466364368796e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.85446386039257e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004674508818425,290.5020446777344,294.1499938964844,253.6542205810547,252.8929443359375,255.61965942382807,253.69610595703125,288.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524319135474798e-07,0.000996547518298,-0.0135262971743941,0.0,0.0,0.0,-0.0075515774078667,60.0,-24.007572174072266,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
