time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.348899038741364e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,9.84479920589365e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.271365757333115e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.84485013759695e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004669948830269,290.4911804199219,294.1499938964844,253.6383209228516,252.87852478027344,255.5848999023437,253.6859741210937,288.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.410573749031755e-07,0.0009955859277397,-0.0132282879203557,0.0,0.0,0.0,-0.007495186291635,60.0,-23.983211517333984,-0.0,-6.765325366586694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.348899038741364e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,9.84479920589365e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.271365757333115e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.84485013759695e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004669948830269,290.4911804199219,294.1499938964844,253.6383209228516,252.87852478027344,255.5848999023437,253.6859741210937,288.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.410573749031755e-07,0.0009955859277397,-0.0132282879203557,0.0,0.0,0.0,-0.007495186291635,60.0,-23.983211517333984,-0.0,-6.765325366586694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.834628144744784e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,7.263852603500709e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.834678348852322e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004665124288294,290.4802551269531,294.1499938964844,253.62161254882807,252.86343383789065,255.55047607421875,253.6749267578125,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.29022599948803e-07,0.0009945686906576,-0.0129129756242036,0.0,0.0,0.0,-0.0074355220422148,60.0,-23.958311080932617,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.834628144744784e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,7.263852603500709e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.834678348852322e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004665124288294,290.4802551269531,294.1499938964844,253.62161254882807,252.86343383789065,255.55047607421875,253.6749267578125,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.29022599948803e-07,0.0009945686906576,-0.0129129756242036,0.0,0.0,0.0,-0.0074355220422148,60.0,-23.958311080932617,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,9.8237200290896e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.823769505601376e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004659949918277,290.46923828125,294.1499938964844,253.6041259765625,252.8477020263672,255.51638793945312,253.6630096435547,288.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161159037925245e-07,0.0009934776462614,-0.0125748170539736,0.0,0.0,0.0,-0.0073715355247259,60.0,-23.9323844909668,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,9.8237200290896e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.823769505601376e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004659949918277,290.46923828125,294.1499938964844,253.6041259765625,252.8477020263672,255.51638793945312,253.6630096435547,288.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161159037925245e-07,0.0009934776462614,-0.0125748170539736,0.0,0.0,0.0,-0.0073715355247259,60.0,-23.9323844909668,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.317747753812e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,9.811997006181628e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.812046482693404e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004654389049392,290.45819091796875,294.1499938964844,253.5858612060547,252.83132934570312,255.482650756836,253.65028381347656,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.022454843128799e-07,0.0009923052275553,-0.0122114028781652,0.0,0.0,0.0,-0.0073027708567678,60.0,-23.90509986877441,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.317747753812e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,9.811997006181628e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.812046482693404e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004654389049392,290.45819091796875,294.1499938964844,253.5858612060547,252.83132934570312,255.482650756836,253.65028381347656,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.022454843128799e-07,0.0009923052275553,-0.0122114028781652,0.0,0.0,0.0,-0.0073027708567678,60.0,-23.90509986877441,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.31188988033682e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,9.805829176912084e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,7.242580613819882e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.8058779258281e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0004651463241316,290.45263671875,294.1499938964844,253.5764617919922,252.8229217529297,255.4658966064453,253.64366149902344,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.949475282955973e-07,0.0009916883427649,-0.0120201893150806,0.0,0.0,0.0,-0.0072665899060666,60.0,-23.890926361083984,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.30585156311281e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,9.799469989957288e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,7.237883983179927e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,9.799518738873304e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004648446920327,290.44708251953125,294.1499938964844,253.56686401367188,252.81434631347656,255.4492034912109,253.63690185546875,288.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874240744356939e-07,0.0009910523658618,-0.0118230665102601,0.0,0.0,0.0,-0.0072292913682758,60.0,-23.876415252685547,-0.0,-6.703158561549571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,9.293304901802912e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.786259033717216e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,7.228125468827784e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0004642179701477,290.4359130859375,294.1499938964844,253.54714965820312,252.7967834472656,255.41603088378903,253.6229858398437,288.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.717926458397417e-07,0.000989731051959,-0.0114135015755891,0.0,0.0,0.0,-0.0071517964825034,60.0,-23.84650611877441,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,9.293304901802912e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.786259033717216e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,7.228125468827784e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0004642179701477,290.4359130859375,294.1499938964844,253.54714965820312,252.7967834472656,255.41603088378903,253.6229858398437,288.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.717926458397417e-07,0.000989731051959,-0.0114135015755891,0.0,0.0,0.0,-0.0071517964825034,60.0,-23.84650611877441,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.280380618292838e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,9.772649354999884e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.772695921128616e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004635723889805,290.4246826171875,294.1499938964844,253.5267333984375,252.7786407470703,255.3831024169922,253.6085662841797,288.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.556904684704932e-07,0.0009883699240162,-0.0109915966168046,0.0,0.0,0.0,-0.0070719672366976,60.0,-23.8156967163086,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.280380618292838e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,9.772649354999884e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.772695921128616e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004635723889805,290.4246826171875,294.1499938964844,253.5267333984375,252.7786407470703,255.3831024169922,253.6085662841797,288.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.556904684704932e-07,0.0009883699240162,-0.0109915966168046,0.0,0.0,0.0,-0.0070719672366976,60.0,-23.8156967163086,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.26747525227256e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,9.759060048963876e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.208035822259262e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,9.759106615092604e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0004629277682397,290.4134216308594,294.1499938964844,253.505615234375,252.7599334716797,255.35044860839844,253.5936737060547,288.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874504758045,4.396123074457137e-07,0.0009870107751339,-0.0105703147128224,0.0,0.0,0.0,-0.0069922572001814,60.0,-23.78484916687012,-0.0,-6.647980654861385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.26747525227256e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,9.759060048963876e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.208035822259262e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,9.759106615092604e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0004629277682397,290.4134216308594,294.1499938964844,253.505615234375,252.7599334716797,255.35044860839844,253.5936737060547,288.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874504758045,4.396123074457137e-07,0.0009870107751339,-0.0105703147128224,0.0,0.0,0.0,-0.0069922572001814,60.0,-23.78484916687012,-0.0,-6.647980654861385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,9.745973511599004e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.746019350131974e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0004623070126399,290.402099609375,294.1499938964844,253.48385620117188,252.74069213867188,255.31802368164065,253.57833862304688,288.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2412918332956906e-07,0.0009857020340859,-0.010164619423449,0.0,0.0,0.0,-0.0069154975935816,60.0,-23.75505828857422,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,9.745973511599004e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.746019350131974e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0004623070126399,290.402099609375,294.1499938964844,253.48385620117188,252.74069213867188,255.31802368164065,253.57833862304688,288.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2412918332956906e-07,0.0009857020340859,-0.010164619423449,0.0,0.0,0.0,-0.0069154975935816,60.0,-23.75505828857422,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,9.249198046745732e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.739814413478598e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,7.193820783868432e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,9.739859524415806e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004620148683898,290.3964233398437,294.1499938964844,253.4727325439453,252.7308654785156,255.30191040039065,253.57049560546875,288.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855028474703,4.168419422967418e-07,0.0009850859642028,-0.0099736740812659,0.0,0.0,0.0,-0.0068793697282671,60.0,-23.740997314453125,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,9.243613021681084e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,9.733933256939054e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,7.189476309577003e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.73397836787626e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.000461735879071,290.3907165527344,294.1499938964844,253.46144104003903,252.72091674804688,255.28582763671875,253.5625762939453,288.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.098833414900583e-07,0.0009844977175816,-0.0097913388162851,0.0,0.0,0.0,-0.0068448707461357,60.0,-23.7275333404541,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,9.723434777697548e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004612378834281,290.3793029785156,294.1499938964844,253.4384155273437,252.70065307617188,255.2538299560547,253.54638671875,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.97461889178885e-07,0.0009834476513788,-0.0094658602029085,0.0,0.0,0.0,-0.0067832898348569,60.0,-23.703489303588867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,9.723434777697548e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004612378834281,290.3793029785156,294.1499938964844,253.4384155273437,252.70065307617188,255.2538299560547,253.54638671875,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.97461889178885e-07,0.0009834476513788,-0.0094658602029085,0.0,0.0,0.0,-0.0067832898348569,60.0,-23.703489303588867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,9.714943735161796e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004608350864145,290.3677978515625,294.1499938964844,253.414794921875,252.67990112304688,255.2220153808593,253.5296936035156,288.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874152127991693e-07,0.0009825982851907,-0.0092026041820645,0.0,0.0,0.0,-0.0067334813065826,60.0,-23.68423652648925,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,9.714943735161796e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004608350864145,290.3677978515625,294.1499938964844,253.414794921875,252.67990112304688,255.2220153808593,253.5296936035156,288.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874152127991693e-07,0.0009825982851907,-0.0092026041820645,0.0,0.0,0.0,-0.0067334813065826,60.0,-23.68423652648925,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.219721687259153e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,9.708775178296492e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.17089424142614e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.000460542505607,290.35626220703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1903686523437,253.512451171875,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801164325523132e-07,0.000981981283985,-0.0090113515034317,0.0,0.0,0.0,-0.0066972961649298,60.0,-23.670454025268555,-0.0,-6.5796371018223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.219721687259153e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,9.708775178296492e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.17089424142614e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.000460542505607,290.35626220703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1903686523437,253.512451171875,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801164325523132e-07,0.000981981283985,-0.0090113515034317,0.0,0.0,0.0,-0.0066972961649298,60.0,-23.670454025268555,-0.0,-6.5796371018223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.705236152512951e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.168279989855364e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.705279080662876e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0004603746056091,290.3446655273437,294.1499938964844,253.3658142089844,252.63699340820312,255.1588592529297,253.4944610595703,288.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759274989079131e-07,0.000981627148576,-0.0089015867561101,0.0,0.0,0.0,-0.0066765286028385,60.0,-23.66337203979492,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.705236152512951e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,7.168279989855364e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.705279080662876e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0004603746056091,290.3446655273437,294.1499938964844,253.3658142089844,252.63699340820312,255.1588592529297,253.4944610595703,288.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759274989079131e-07,0.000981627148576,-0.0089015867561101,0.0,0.0,0.0,-0.0066765286028385,60.0,-23.66337203979492,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,9.215546015184373e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.704379044706002e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,7.16764698154293e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.704421972855926e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,0.0004603339766617,290.3388366699219,294.1499938964844,253.3532257080078,252.62599182128903,255.1431427001953,253.4851837158203,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7491273019441e-07,0.0009815412340685,-0.0088749965652823,0.0,0.0,0.0,-0.0066714971326291,60.0,-23.662166595458984,-0.0,-6.573676358812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.70420296653174e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.167516741901636e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,9.704245894681662e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0004603256238624,290.3329772949219,294.1499938964844,253.34051513671875,252.6148834228516,255.12745666503903,253.4757080078125,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747036600998399e-07,0.0009815235389396,-0.0088695175945758,0.0,0.0,0.0,-0.0066704605706036,60.0,-23.66258811950684,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.705766569823028e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,9.705808042781428e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0004603997804224,290.3212585449219,294.1499938964844,253.314682006836,252.5923614501953,255.09616088867188,253.4559936523437,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765509006825596e-07,0.0009816796518862,-0.0089179221540689,0.0,0.0,0.0,-0.0066796182654798,60.0,-23.66845703125,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.705766569823028e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,9.705808042781428e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0004603997804224,290.3212585449219,294.1499938964844,253.314682006836,252.5923614501953,255.09616088867188,253.4559936523437,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765509006825596e-07,0.0009816796518862,-0.0089179221540689,0.0,0.0,0.0,-0.0066796182654798,60.0,-23.66845703125,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.220646461471917e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,9.709750884212554e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,7.171613833634183e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,9.709792357170954e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0004605887806974,290.3094482421875,294.1499938964844,253.28836059570312,252.56944274902344,255.06494140625,253.4351959228516,288.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824591688811,3.812627937804791e-07,0.0009820779087021,-0.0090413903817534,0.0,0.0,0.0,-0.0067029776982963,60.0,-23.68083572387696,-0.0,-6.58095089534072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.220646461471917e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,9.709750884212554e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,7.171613833634183e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,9.709792357170954e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0004605887806974,290.3094482421875,294.1499938964844,253.28836059570312,252.56944274902344,255.06494140625,253.4351959228516,288.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824591688811,3.812627937804791e-07,0.0009820779087021,-0.0090413903817534,0.0,0.0,0.0,-0.0067029776982963,60.0,-23.68083572387696,-0.0,-6.58095089534072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,9.22648177947849e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,9.715896158013491e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.17615257599391e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.715937630971894e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0004608802846632,290.297607421875,294.1499938964844,253.2615661621093,252.546142578125,255.0337829589844,253.41319274902344,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885308785811503e-07,0.0009826922323554,-0.0092318393290042,0.0,0.0,0.0,-0.0067390101030468,60.0,-23.69914627075196,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,9.22648177947849e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,9.715896158013491e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.17615257599391e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.715937630971894e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0004608802846632,290.297607421875,294.1499938964844,253.2615661621093,252.546142578125,255.0337829589844,253.41319274902344,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885308785811503e-07,0.0009826922323554,-0.0092318393290042,0.0,0.0,0.0,-0.0067390101030468,60.0,-23.69914627075196,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.233962191501632e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.723773837322368e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,7.181970431702211e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,9.723813855089249e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0004612539487425,290.28564453125,294.1499938964844,253.2343139648437,252.52247619628903,255.002685546875,253.3899841308593,288.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978476570409839e-07,0.0009834797820076,-0.0094759687781333,0.0,0.0,0.0,-0.0067851995117962,60.0,-23.72240829467773,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.233962191501632e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.723773837322368e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,7.181970431702211e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,9.723813855089249e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0004612539487425,290.28564453125,294.1499938964844,253.2343139648437,252.52247619628903,255.002685546875,253.3899841308593,288.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.978476570409839e-07,0.0009834797820076,-0.0094759687781333,0.0,0.0,0.0,-0.0067851995117962,60.0,-23.72240829467773,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,9.238241909770296e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.728281293064356e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,7.1852991823107e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,9.728321310831234e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0004614677745848,290.2796630859375,294.1499938964844,253.22052001953125,252.5105133056641,254.9871368408203,253.3778533935547,288.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.03179257091324e-07,0.0009839304257184,-0.0096156727522611,0.0,0.0,0.0,-0.0068116313777863,60.0,-23.735816955566406,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
