time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,9.24280466279015e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,9.733085607877e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,7.188847666839138e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,9.73312562564388e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0004616956866811,290.2736511230469,294.1499938964844,253.2066192626953,252.4984741210937,254.9716033935547,253.36541748046875,288.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.088618368314201e-07,0.0009844107553362,-0.0097645735368132,0.0,0.0,0.0,-0.0068398038856685,60.0,-23.750120162963867,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.252599556930365e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.743400732986628e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004621849802788,290.2615661621094,294.1499938964844,253.17849731445312,252.47413635253903,254.9405517578125,253.33956909179688,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858631528913,4.210625093037379e-07,0.0009854420786723,-0.0100842649117112,0.0,0.0,0.0,-0.006900290492922,60.0,-23.7810287475586,-0.0,-6.62663452999368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.252599556930365e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,9.743400732986628e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004621849802788,290.2615661621094,294.1499938964844,253.17849731445312,252.47413635253903,254.9405517578125,253.33956909179688,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858631528913,4.210625093037379e-07,0.0009854420786723,-0.0100842649117112,0.0,0.0,0.0,-0.006900290492922,60.0,-23.7810287475586,-0.0,-6.62663452999368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,9.754335042089224e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004627036687452,290.2493896484375,294.1499938964844,253.1499938964844,252.4495086669922,254.9095153808593,253.31246948242188,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.339959502885904e-07,0.0009865353349596,-0.0104231536388397,0.0,0.0,0.0,-0.0069644097238779,60.0,-23.814271926879883,-0.0,-6.641514005423232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,9.754335042089224e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004627036687452,290.2493896484375,294.1499938964844,253.1499938964844,252.4495086669922,254.9095153808593,253.31246948242188,288.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.339959502885904e-07,0.0009865353349596,-0.0104231536388397,0.0,0.0,0.0,-0.0069644097238779,60.0,-23.814271926879883,-0.0,-6.641514005423232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,9.76593146333471e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004632537602446,290.2371826171875,294.1499938964844,253.11959838867188,252.4232635498047,254.8784637451172,253.2840881347656,288.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.4771289253731094e-07,0.000987694831565,-0.0107825687155127,0.0,0.0,0.0,-0.0070324135012924,60.0,-23.84992027282715,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,9.76593146333471e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004632537602446,290.2371826171875,294.1499938964844,253.11959838867188,252.4232635498047,254.8784637451172,253.2840881347656,288.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.4771289253731094e-07,0.000987694831565,-0.0107825687155127,0.0,0.0,0.0,-0.0070324135012924,60.0,-23.84992027282715,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.285796841140836e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.778360254131258e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0004638433165382,290.224853515625,294.1499938964844,253.08599853515625,252.394287109375,254.8473358154297,253.2540283203125,288.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624138512099307e-07,0.0009889374487102,-0.0111677618697285,0.0,0.0,0.0,-0.0071052955463528,60.0,-23.88926315307617,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.285796841140836e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.778360254131258e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0004638433165382,290.224853515625,294.1499938964844,253.08599853515625,252.394287109375,254.8473358154297,253.2540283203125,288.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624138512099307e-07,0.0009889374487102,-0.0111677618697285,0.0,0.0,0.0,-0.0071052955463528,60.0,-23.88926315307617,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.291924652643502e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.784813300939275e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,7.227052265079692e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.78485113591887e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0004641494015231,290.2186889648437,294.1499938964844,253.0680694580078,252.3788604736328,254.8317413330078,253.23829650878903,288.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700465296991753e-07,0.0009895826224237,-0.0113677512854337,0.0,0.0,0.0,-0.0071431356482207,60.0,-23.91031646728516,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,9.298186341766268e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,9.791407501325013e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,7.231922791106626e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,9.791445336304604e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0004644622094929,290.2124938964844,294.1499938964844,253.04946899414065,252.3628387451172,254.81610107421875,253.22198486328125,288.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.778468110089307e-07,0.0009902419988065,-0.0115721300244331,0.0,0.0,0.0,-0.0071818069554865,60.0,-23.932302474975582,-0.0,-6.692087595183693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.804851288208738e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,7.241852290462703e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004650999326258,290.2000427246094,294.1499938964844,253.0103302001953,252.32913208007807,254.78468322753903,253.1876678466797,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.937490984957549e-07,0.0009915862465277,-0.0119887907058,0.0,0.0,0.0,-0.0072606448084115,60.0,-23.97851181030273,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.804851288208738e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,7.241852290462703e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004650999326258,290.2000427246094,294.1499938964844,253.0103302001953,252.32913208007807,254.78468322753903,253.1876678466797,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.937490984957549e-07,0.0009915862465277,-0.0119887907058,0.0,0.0,0.0,-0.0072606448084115,60.0,-23.97851181030273,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.81843695626594e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0004657443787436,290.1875,294.1499938964844,252.9688873291016,252.2934417724609,254.7530517578125,253.1510467529297,288.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098190172247996e-07,0.0009929446969181,-0.0124098360538482,0.0,0.0,0.0,-0.0073403138667345,60.0,-24.02709007263184,-0.0,-6.729082002721043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.81843695626594e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0004657443787436,290.1875,294.1499938964844,252.9688873291016,252.2934417724609,254.7530517578125,253.1510467529297,288.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098190172247996e-07,0.0009929446969181,-0.0124098360538482,0.0,0.0,0.0,-0.0073403138667345,60.0,-24.02709007263184,-0.0,-6.729082002721043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.831950592342764e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0004663853906095,290.1748962402344,294.1499938964844,252.9254150390625,252.25601196289065,254.72120666503903,253.11233520507807,288.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258038413558097e-07,0.0009942959295585,-0.0128286452963948,0.0,0.0,0.0,-0.0074195615015923,60.0,-24.077220916748047,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.831950592342764e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0004663853906095,290.1748962402344,294.1499938964844,252.9254150390625,252.25601196289065,254.72120666503903,253.11233520507807,288.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258038413558097e-07,0.0009942959295585,-0.0128286452963948,0.0,0.0,0.0,-0.0074195615015923,60.0,-24.077220916748047,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,9.845138265518472e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0004670109483413,290.1622314453125,294.1499938964844,252.8802185058593,252.2170867919922,254.6891021728516,253.0713348388672,288.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414028692030115e-07,0.0009956144494935,-0.0132373394444584,0.0,0.0,0.0,-0.0074968957342207,60.0,-24.12830352783203,-0.0,-6.7657268232324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,9.845138265518472e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0004670109483413,290.1622314453125,294.1499938964844,252.8802185058593,252.2170867919922,254.6891021728516,253.0713348388672,288.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414028692030115e-07,0.0009956144494935,-0.0132373394444584,0.0,0.0,0.0,-0.0074968957342207,60.0,-24.12830352783203,-0.0,-6.7657268232324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,9.355290967505424e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,9.851542563410476e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,7.276337419170886e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,9.851578943198548e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0004673147632274,290.1558837890625,294.1499938964844,252.8570709228516,252.1971435546875,254.67295837402344,253.050048828125,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.489787895385234e-07,0.0009962548501789,-0.0134358266368508,0.0,0.0,0.0,-0.0075344545766711,60.0,-24.153949737548828,-0.0,-6.774531868813939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,9.361231059301645e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,9.85779770417139e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,7.280956924660131e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.8578333563637e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0004676114767789,290.1495056152344,294.1499938964844,252.83360290527344,252.1769256591797,254.6567230224609,253.02821350097656,288.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.563778131545405e-07,0.0009968803497031,-0.0136296786367893,0.0,0.0,0.0,-0.0075711365789175,60.0,-24.179542541503903,-0.0,-6.783136541343995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.869779023574664e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,9.869814675766976e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0004681798454839,290.1366882324219,294.1499938964844,252.78585815429688,252.13577270507807,254.62403869628903,252.98312377929688,288.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.705501848751737e-07,0.00099807837978,-0.0140009820461273,0.0,0.0,0.0,-0.0076413983479142,60.0,-24.23027229309082,-0.0,-6.799633212040136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.869779023574664e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,9.869814675766976e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0004681798454839,290.1366882324219,294.1499938964844,252.78585815429688,252.13577270507807,254.62403869628903,252.98312377929688,288.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.705501848751737e-07,0.00099807837978,-0.0140009820461273,0.0,0.0,0.0,-0.0076413983479142,60.0,-24.23027229309082,-0.0,-6.799633212040136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,9.383202996104956e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,9.880935976980254e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0004687090404331,290.1238098144531,294.1499938964844,252.73727416992188,252.0938873291016,254.59103393554688,252.936264038086,288.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997776942327,5.837466119373858e-07,0.0009991938713937,-0.0143467141315341,0.0,0.0,0.0,-0.0077068218961358,60.0,-24.279874801635746,-0.0,-6.815012199012926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,9.383202996104956e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,9.880935976980254e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0004687090404331,290.1238098144531,294.1499938964844,252.73727416992188,252.0938873291016,254.59103393554688,252.936264038086,288.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997776942327,5.837466119373858e-07,0.0009991938713937,-0.0143467141315341,0.0,0.0,0.0,-0.0077068218961358,60.0,-24.279874801635746,-0.0,-6.815012199012926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.89117834251374e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.891213267110288e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0004691949288826,290.11083984375,294.1499938964844,252.68817138671875,252.051513671875,254.5577087402344,252.88796997070312,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.958618771728652e-07,0.0010002180933952,-0.0146641144528985,0.0,0.0,0.0,-0.0077668852172791,60.0,-24.32789421081543,-0.0,-6.829146315112666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.89117834251374e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,9.891213267110288e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0004691949288826,290.11083984375,294.1499938964844,252.68817138671875,252.051513671875,254.5577087402344,252.88796997070312,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.958618771728652e-07,0.0010002180933952,-0.0146641144528985,0.0,0.0,0.0,-0.0077668852172791,60.0,-24.32789421081543,-0.0,-6.829146315112666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,9.9004537332803e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,9.900487930281088e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0004696348914876,290.09783935546875,294.1499938964844,252.6388397216797,252.0089111328125,254.52407836914065,252.8385467529297,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017523309215,6.06833111760352e-07,0.0010011454578489,-0.0149515392258763,0.0,0.0,0.0,-0.0078212767839431,60.0,-24.37392234802246,-0.0,-6.841958821723892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,9.9004537332803e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,9.900487930281088e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0004696348914876,290.09783935546875,294.1499938964844,252.6388397216797,252.0089111328125,254.52407836914065,252.8385467529297,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017523309215,6.06833111760352e-07,0.0010011454578489,-0.0149515392258763,0.0,0.0,0.0,-0.0078212767839431,60.0,-24.37392234802246,-0.0,-6.841958821723892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.405783202964813e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,9.904715261654928e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,7.31560867279768e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,9.904748731059954e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.000469837046694,290.0912780761719,294.1499938964844,252.6141662597656,251.98760986328125,254.50714111328125,252.81349182128903,288.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.118733040239022e-07,0.0010015715379267,-0.0150835830718278,0.0,0.0,0.0,-0.0078462641686201,60.0,-24.39604377746582,-0.0,-6.847848510460608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,9.409804624738172e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.908949868986384e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,7.318736606976017e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,9.90898406598717e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.0004700379213318,290.0847473144531,294.1499938964844,252.5895538330078,251.96633911132807,254.49012756347656,252.7882843017578,288.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.168825166241731e-07,0.0010019949404522,-0.0152148129418492,0.0,0.0,0.0,-0.0078710988163948,60.0,-24.417808532714844,-0.0,-6.853704803688744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,9.91888518910855e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,9.918918658513576e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0004705091996584,290.07159423828125,294.1499938964844,252.5406494140625,251.924057006836,254.45587158203125,252.7374267578125,288.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.286340408223623e-07,0.0010029883123934,-0.0155226727947592,0.0,0.0,0.0,-0.0079293577000498,60.0,-24.46245384216309,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,9.91888518910855e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,9.918918658513576e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0004705091996584,290.07159423828125,294.1499938964844,252.5406494140625,251.924057006836,254.45587158203125,252.7374267578125,288.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.286340408223623e-07,0.0010029883123934,-0.0155226727947592,0.0,0.0,0.0,-0.0079293577000498,60.0,-24.46245384216309,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,9.92660061456263e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0004708751803264,290.0583801269531,294.1499938964844,252.4923858642578,251.8823089599609,254.4213409423828,252.68624877929688,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.37759853816533e-07,0.0010037597967311,-0.0157617423683404,0.0,0.0,0.0,-0.0079746013507246,60.0,-24.5062255859375,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,9.92660061456263e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0004708751803264,290.0583801269531,294.1499938964844,252.4923858642578,251.8823089599609,254.4213409423828,252.68624877929688,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.37759853816533e-07,0.0010037597967311,-0.0157617423683404,0.0,0.0,0.0,-0.0079746013507246,60.0,-24.5062255859375,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,9.927089558914304e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0004708983760792,290.04510498046875,294.1499938964844,252.44509887695312,251.8413543701172,254.3865661621093,252.63560485839844,288.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.383366439877136e-07,0.0010038088075816,-0.015776852145791,0.0,0.0,0.0,-0.0079774614423513,60.0,-24.5369873046875,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,9.927089558914304e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40240478515625,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0004708983760792,290.04510498046875,294.1499938964844,252.44509887695312,251.8413543701172,254.3865661621093,252.63560485839844,288.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.383366439877136e-07,0.0010038088075816,-0.015776852145791,0.0,0.0,0.0,-0.0079774614423513,60.0,-24.5369873046875,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,9.921300079440698e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.921332821249962e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0004706237814389,290.03179931640625,294.1499938964844,252.3990478515625,251.80145263671875,254.35159301757807,252.5862274169922,288.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.314867277978919e-07,0.0010032299906015,-0.0155974039807915,0.0,0.0,0.0,-0.0079435035586357,60.0,-24.55136680603028,-0.0,-6.870792645941037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,9.921300079440698e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.921332821249962e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0004706237814389,290.03179931640625,294.1499938964844,252.3990478515625,251.80145263671875,254.35159301757807,252.5862274169922,288.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.314867277978919e-07,0.0010032299906015,-0.0155974039807915,0.0,0.0,0.0,-0.0079435035586357,60.0,-24.55136680603028,-0.0,-6.870792645941037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
