time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.916511771734804e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,7.324320904444903e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,9.916543785948306e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0004703966260422,290.0251159667969,294.1499938964844,252.3765869140625,251.7819976806641,254.33404541015625,252.5622100830078,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258211442400352e-07,0.0010027510579675,-0.0154489809647202,0.0,0.0,0.0,-0.0079154158011078,60.0,-24.5527458190918,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,9.4122915470507e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.911570668919012e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,7.320671284105629e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.911601955536752e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0004701622237917,290.0184326171875,294.1499938964844,252.35455322265625,251.76287841796875,254.31646728515625,252.53860473632807,288.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028769029304,6.199747417667822e-07,0.0010022568749263,-0.0152958212420344,0.0,0.0,0.0,-0.0078864311799407,60.0,-24.551841735839844,-0.0,-6.857320755671027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,9.40503814490512e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,9.903933096211404e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.903964382829145e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004697999393101,290.0050354003906,294.1499938964844,252.3119201660156,251.72589111328125,254.28121948242188,252.4926605224609,288.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021039051935,6.109378887231287e-07,0.0010014929575845,-0.0150590762495994,0.0,0.0,0.0,-0.0078416289761662,60.0,-24.54948806762696,-0.0,-6.846754985190273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,9.40503814490512e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,9.903933096211404e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.903964382829145e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004697999393101,290.0050354003906,294.1499938964844,252.3119201660156,251.72589111328125,254.28121948242188,252.4926605224609,288.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021039051935,6.109378887231287e-07,0.0010014929575845,-0.0150590762495994,0.0,0.0,0.0,-0.0078416289761662,60.0,-24.54948806762696,-0.0,-6.846754985190273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.00046944495989,289.9916076660156,294.1499938964844,252.2714233398437,251.69073486328125,254.24591064453125,252.44825744628903,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.020839578013693e-07,0.0010007445234805,-0.0148271210491657,0.0,0.0,0.0,-0.0077977343462407,60.0,-24.547513961791992,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,9.397931717103349e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.00046944495989,289.9916076660156,294.1499938964844,252.2714233398437,251.69073486328125,254.24591064453125,252.44825744628903,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.020839578013693e-07,0.0010007445234805,-0.0148271210491657,0.0,0.0,0.0,-0.0077977343462407,60.0,-24.547513961791992,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.888636122923344e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0004690743226092,289.9781494140625,294.1499938964844,252.23336791992188,251.65768432617188,254.21055603027344,252.4056701660156,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.928390010012663e-07,0.0009999630274251,-0.0145849203690886,0.0,0.0,0.0,-0.0077519011683762,60.0,-24.54357147216797,-0.0,-6.825618470429617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,9.888636122923344e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0004690743226092,289.9781494140625,294.1499938964844,252.23336791992188,251.65768432617188,254.21055603027344,252.4056701660156,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.928390010012663e-07,0.0009999630274251,-0.0145849203690886,0.0,0.0,0.0,-0.0077519011683762,60.0,-24.54357147216797,-0.0,-6.825618470429617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.880588913802058e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004686925967689,289.9646301269531,294.1499938964844,252.19805908203125,251.6269989013672,254.1752166748047,252.3651428222656,288.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.833176714986621e-07,0.0009991582483053,-0.0143354758620262,0.0,0.0,0.0,-0.0077046980150043,60.0,-24.537145614624023,-0.0,-6.814511976926951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.880588913802058e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004686925967689,289.9646301269531,294.1499938964844,252.19805908203125,251.6269989013672,254.1752166748047,252.3651428222656,288.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.833176714986621e-07,0.0009991582483053,-0.0143354758620262,0.0,0.0,0.0,-0.0077046980150043,60.0,-24.537145614624023,-0.0,-6.814511976926951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,9.37899822019972e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,9.87651219475083e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,7.29477615095675e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,9.876542026177047e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.0,0.0,0.0004684992309194,289.9578857421875,294.1499938964844,252.1815185546875,251.6126251220703,254.15757751464844,252.34573364257807,288.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.784945642517414e-07,0.0009987505618482,-0.0142091149464249,0.0,0.0,0.0,-0.0076807863079011,60.0,-24.53297615051269,-0.0,-6.808889452258883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,9.37511504162103e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.87242310657166e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,7.291755900951102e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.872452937997878e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.0004683052538894,289.9510803222656,294.1499938964844,252.1657867431641,251.59893798828125,254.13995361328125,252.3268585205078,288.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.736564503422414e-07,0.0009983415948227,-0.0140823628753423,0.0,0.0,0.0,-0.0076568010263144,60.0,-24.52827453613281,-0.0,-6.803251295650625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.86426675808616e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,7.285731408046558e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004679183184634,289.9375305175781,294.1499938964844,252.1368560791016,251.57376098632807,254.1047821044922,252.29071044921875,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640055178446346e-07,0.0009975257562473,-0.01382951810956,0.0,0.0,0.0,-0.0076089552603662,60.0,-24.51723289489746,-0.0,-6.792012641199109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.86426675808616e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,7.285731408046558e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004679183184634,289.9375305175781,294.1499938964844,252.1368560791016,251.57376098632807,254.1047821044922,252.29071044921875,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640055178446346e-07,0.0009975257562473,-0.01382951810956,0.0,0.0,0.0,-0.0076089552603662,60.0,-24.51723289489746,-0.0,-6.792012641199109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,9.856255201157182e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.856283577391878e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,0.0004675383097492,289.92388916015625,294.1499938964844,252.111557006836,251.5517425537109,254.06982421875,252.2572631835937,288.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545264798456628e-07,0.0009967244695872,-0.0135811725631356,0.0,0.0,0.0,-0.0075619611889123,60.0,-24.50378799438477,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,9.856255201157182e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.856283577391878e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,0.0004675383097492,289.92388916015625,294.1499938964844,252.111557006836,251.5517425537109,254.06982421875,252.2572631835937,288.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545264798456628e-07,0.0009967244695872,-0.0135811725631356,0.0,0.0,0.0,-0.0075619611889123,60.0,-24.50378799438477,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,9.84847720246762e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.848506306298076e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004671693604905,289.9102478027344,294.1499938964844,252.09019470214844,251.5331420898437,254.0350799560547,252.2261657714844,288.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453244398267998e-07,0.0009959465824067,-0.01334008295089,0.0,0.0,0.0,-0.0075163403525948,60.0,-24.48846435546875,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,9.84847720246762e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.848506306298076e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004671693604905,289.9102478027344,294.1499938964844,252.09019470214844,251.5331420898437,254.0350799560547,252.2261657714844,288.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453244398267998e-07,0.0009959465824067,-0.01334008295089,0.0,0.0,0.0,-0.0075163403525948,60.0,-24.48846435546875,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,9.841075370786712e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0004668182518798,289.8965759277344,294.1499938964844,252.07305908203125,251.51821899414065,254.00067138671875,252.19813537597656,288.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.365664037526585e-07,0.0009952062973752,-0.0131106236949563,0.0,0.0,0.0,-0.0074729211628437,60.0,-24.470922470092773,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,9.841075370786712e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0004668182518798,289.8965759277344,294.1499938964844,252.07305908203125,251.51821899414065,254.00067138671875,252.19813537597656,288.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.365664037526585e-07,0.0009952062973752,-0.0131106236949563,0.0,0.0,0.0,-0.0074729211628437,60.0,-24.470922470092773,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,9.341987606603652e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,9.83753998298198e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.265990279847756e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.837568359216677e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0004666505556087,289.88970947265625,294.1499938964844,252.066162109375,251.51222229003903,253.9835968017578,252.185287475586,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.32383580775786e-07,0.0009948526276275,-0.0130010340362787,0.0,0.0,0.0,-0.0074521843343973,60.0,-24.4614200592041,-0.0,-6.755252002221823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.338757809018716e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,9.834138472797348e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,7.263477891683578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.834166849032044e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0004664892039727,289.8828430175781,294.1499938964844,252.06044006347656,251.5072479248047,253.9666290283203,252.173095703125,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.283592372506973e-07,0.0009945124620571,-0.0128955962136387,0.0,0.0,0.0,-0.0074322330765426,60.0,-24.45150184631348,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.827763278735802e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0004661867860704,289.8691101074219,294.1499938964844,252.0526580810547,251.50045776367188,253.9330139160156,252.1511383056641,288.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943956974893,5.208162292547058e-07,0.0009938748553395,-0.0126979667693376,0.0,0.0,0.0,-0.0073948372155427,60.0,-24.430219650268555,-0.0,-6.741829849943315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.827763278735802e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0004661867860704,289.8691101074219,294.1499938964844,252.0526580810547,251.50045776367188,253.9330139160156,252.1511383056641,288.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943956974893,5.208162292547058e-07,0.0009938748553395,-0.0126979667693376,0.0,0.0,0.0,-0.0073948372155427,60.0,-24.430219650268555,-0.0,-6.741829849943315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.822044376051052e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.822071297094226e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0004659154801629,289.8553161621094,294.1499938964844,252.0500030517578,251.4981384277344,253.8999481201172,252.13282775878903,287.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.140487928656512e-07,0.000993302790448,-0.012520657852292,0.0,0.0,0.0,-0.0073612867854535,60.0,-24.406951904296875,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.822044376051052e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.822071297094226e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0004659154801629,289.8553161621094,294.1499938964844,252.0500030517578,251.4981384277344,253.8999481201172,252.13282775878903,287.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.140487928656512e-07,0.000993302790448,-0.012520657852292,0.0,0.0,0.0,-0.0073612867854535,60.0,-24.406951904296875,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.817616955842824e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,9.817643876885997e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004657054669223,289.84149169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.867431640625,252.1177215576172,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.08810160226858e-07,0.0009928599465638,-0.0123834013938903,0.0,0.0,0.0,-0.0073353149928152,60.0,-24.38327980041504,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,9.817616955842824e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,9.817643876885997e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004657054669223,289.84149169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.867431640625,252.1177215576172,287.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.08810160226858e-07,0.0009928599465638,-0.0123834013938903,0.0,0.0,0.0,-0.0073353149928152,60.0,-24.38327980041504,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,9.814882650971413e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.814908844418824e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0004655757802538,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.8355407714844,252.10562133789065,287.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.055746328253008e-07,0.0009925863705575,-0.0122986286878585,0.0,0.0,0.0,-0.00731927389279,60.0,-24.36271095275879,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,9.814882650971413e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.814908844418824e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0004655757802538,289.82763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.8355407714844,252.10562133789065,287.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.055746328253008e-07,0.0009925863705575,-0.0122986286878585,0.0,0.0,0.0,-0.00731927389279,60.0,-24.36271095275879,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.814172517508268e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,7.24873025319539e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.81419871095568e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.000465542107122,289.8207092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.81982421875,252.1004943847656,287.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047341460340249e-07,0.0009925152407959,-0.0122766075655817,0.0,0.0,0.0,-0.0073151071555912,60.0,-24.35397720336914,-0.0,-6.723191603441593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,9.813868382479995e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,7.24850469850935e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.813894575927408e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0004655276425182,289.8137512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.8042449951172,252.0958404541016,287.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04373076637421e-07,0.0009924847399815,-0.0122671471908688,0.0,0.0,0.0,-0.0073133171536028,60.0,-24.34621238708496,-0.0,-6.722773093770229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,9.81441990006715e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004655538359656,289.7998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7734832763672,252.0877380371093,287.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050246727478225e-07,0.0009925398044288,-0.0122842192649841,0.0,0.0,0.0,-0.0073165469802916,60.0,-24.333534240722656,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,9.81441990006715e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004655538359656,289.7998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7734832763672,252.0877380371093,287.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050246727478225e-07,0.0009925398044288,-0.0122842192649841,0.0,0.0,0.0,-0.0073165469802916,60.0,-24.333534240722656,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.816482634050772e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.81650809990242e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0004656516830436,289.78582763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.74322509765625,252.08094787597656,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.074636533208832e-07,0.0009927458595484,-0.0123481228947639,0.0,0.0,0.0,-0.0073286383412778,60.0,-24.32450485229492,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.816482634050772e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.81650809990242e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0004656516830436,289.78582763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.74322509765625,252.08094787597656,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.074636533208832e-07,0.0009927458595484,-0.0123481228947639,0.0,0.0,0.0,-0.0073286383412778,60.0,-24.32450485229492,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,9.819850674830376e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.000465811433969,289.77178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7135009765625,252.0753936767578,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.114468990541354e-07,0.0009930825326591,-0.0124524869024753,0.0,0.0,0.0,-0.0073483856394886,60.0,-24.31925201416016,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,9.819850674830376e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.000465811433969,289.77178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7135009765625,252.0753936767578,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.114468990541354e-07,0.0009930825326591,-0.0124524869024753,0.0,0.0,0.0,-0.0073483856394886,60.0,-24.31925201416016,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.3295777332969e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,9.82447454589419e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0004660307895392,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.68426513671875,252.0707244873047,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169159180695715e-07,0.0009935448179021,-0.0125957783311605,0.0,0.0,0.0,-0.0073754992336034,60.0,-24.316978454589844,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
