time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.3295777332969e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,9.82447454589419e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0004660307895392,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.68426513671875,252.0707244873047,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169159180695715e-07,0.0009935448179021,-0.0125957783311605,0.0,0.0,0.0,-0.0073754992336034,60.0,-24.316978454589844,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,9.332159243058412e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.82719284365885e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,7.258346158778295e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,9.827217581914738e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0004661597195081,289.75067138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.6698303222656,252.0687255859375,287.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201310955271765e-07,0.0009938165312632,-0.0126800164580345,0.0,0.0,0.0,-0.007391438819468,60.0,-24.31706428527832,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.334997594123706e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,9.830181807046756e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,7.260553684318438e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,9.830206545302644e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0004663015133701,289.7435913085937,294.1499938964844,252.0500030517578,251.4981384277344,253.65554809570312,252.06690979003903,287.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.236663582763867e-07,0.0009941153693944,-0.012772643007338,0.0,0.0,0.0,-0.0074089653789997,60.0,-24.317832946777344,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.836829121923074e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0004666167951654,289.7294311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.6272888183593,252.0637359619141,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315283146956062e-07,0.0009947799844667,-0.012978627346456,0.0,0.0,0.0,-0.0074479421600699,60.0,-24.32105255126953,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.836829121923074e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0004666167951654,289.7294311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.6272888183593,252.0637359619141,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315283146956062e-07,0.0009947799844667,-0.012978627346456,0.0,0.0,0.0,-0.0074479421600699,60.0,-24.32105255126953,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.84426005743444e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004669693298637,289.7152099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.5995178222656,252.0611114501953,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403186378316605e-07,0.0009955229470506,-0.0132089341059327,0.0,0.0,0.0,-0.0074915215373039,60.0,-24.3264389038086,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.84426005743444e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004669693298637,289.7152099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.5995178222656,252.0611114501953,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403186378316605e-07,0.0009955229470506,-0.0132089341059327,0.0,0.0,0.0,-0.0074915215373039,60.0,-24.3264389038086,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.852281073108315e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0004673498042393,289.700927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5722198486328,252.05894470214844,287.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.49805918126367e-07,0.0009963249322026,-0.0134574966505169,0.0,0.0,0.0,-0.0075385556556284,60.0,-24.333555221557617,-0.0,-6.775493233135421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.852281073108315e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0004673498042393,289.700927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5722198486328,252.05894470214844,287.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.49805918126367e-07,0.0009963249322026,-0.0134574966505169,0.0,0.0,0.0,-0.0075385556556284,60.0,-24.333555221557617,-0.0,-6.775493233135421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,9.860693535301834e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,9.8607168183662e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0004677488468587,289.6866149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.54541015625,252.0572052001953,287.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.597569270321401e-07,0.0009971661493182,-0.0137182082980871,0.0,0.0,0.0,-0.0075878896750509,60.0,-24.34189796447754,-0.0,-6.787067974300953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,9.860693535301834e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,9.8607168183662e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0004677488468587,289.6866149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.54541015625,252.0572052001953,287.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.597569270321401e-07,0.0009971661493182,-0.0137182082980871,0.0,0.0,0.0,-0.0075878896750509,60.0,-24.34189796447754,-0.0,-6.787067974300953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,9.368043538415805e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,9.864981984719634e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,7.286256004590541e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,9.865005267784e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004679522826336,289.679443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.5321807861328,252.05645751953125,287.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099815975409,5.64829463201022e-07,0.0009975949069485,-0.0138511043041944,0.0,0.0,0.0,-0.0076130372472107,60.0,-24.346364974975582,-0.0,-6.792971873892385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.869292989606038e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,7.289439963642508e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,9.869316272670404e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0004681567661464,289.6722412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.51907348632807,252.0557861328125,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699287157767685e-07,0.0009980259928852,-0.0139847006648778,0.0,0.0,0.0,-0.0076383175328373,60.0,-24.35093879699707,-0.0,-6.798909168992395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,9.877880802378058e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0004685641324613,289.6578063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.4931640625,252.0546112060547,287.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.800866915706138e-07,0.0009988845558837,-0.0142508288845419,0.0,0.0,0.0,-0.0076886774040758,60.0,-24.36016845703125,-0.0,-6.810745389884687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,9.877880802378058e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0004685641324613,289.6578063964844,294.1499938964844,252.0500030517578,251.4981384277344,253.4931640625,252.0546112060547,287.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.800866915706138e-07,0.0009988845558837,-0.0142508288845419,0.0,0.0,0.0,-0.0076886774040758,60.0,-24.36016845703125,-0.0,-6.810745389884687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.886293264571576e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0004689631750807,289.6433410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4676513671875,252.0536499023437,287.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.900374731027114e-07,0.0009997257729992,-0.0145115256309509,0.0,0.0,0.0,-0.0077380100265145,60.0,-24.36921501159668,-0.0,-6.822349263302385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.886293264571576e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0004689631750807,289.6433410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4676513671875,252.0536499023437,287.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.900374731027114e-07,0.0009997257729992,-0.0145115256309509,0.0,0.0,0.0,-0.0077380100265145,60.0,-24.36921501159668,-0.0,-6.822349263302385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,9.89432810456492e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004693443188443,289.6288146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.44259643554688,252.05288696289065,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.995419201099139e-07,0.0010005291551351,-0.0147605249658226,0.0,0.0,0.0,-0.0077851298265159,60.0,-24.37752342224121,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,9.89432810456492e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004693443188443,289.6288146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.44259643554688,252.05288696289065,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.995419201099139e-07,0.0010005291551351,-0.0147605249658226,0.0,0.0,0.0,-0.0077851298265159,60.0,-24.37752342224121,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,9.901900193654e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.000469703489216,289.6142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.41798400878903,252.05227661132807,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.084982828724605e-07,0.0010012863203883,-0.0149951642379164,0.0,0.0,0.0,-0.0078295320272445,60.0,-24.384843826293945,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,9.901900193654e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.000469703489216,289.6142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.41798400878903,252.05227661132807,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.084982828724605e-07,0.0010012863203883,-0.0149951642379164,0.0,0.0,0.0,-0.0078295320272445,60.0,-24.384843826293945,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,9.406503522768617e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,9.905482875183223e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,7.316168921533972e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.905504703056069e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0004698734555859,289.6069641113281,294.1499938964844,252.0500030517578,251.4981384277344,253.40582275390625,252.05203247070312,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.127365281827224e-07,0.0010016445303335,-0.0151061974465847,0.0,0.0,0.0,-0.007850544527173,60.0,-24.388032913208008,-0.0,-6.848857481145387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.409794438397512e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,9.908949141390622e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,7.318728603422642e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,9.908970969263464e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004700378631241,289.5996398925781,294.1499938964844,252.0500030517578,251.4981384277344,253.393783569336,252.0518035888672,287.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.168362460812205e-07,0.0010019910987466,-0.015213600359857,0.0,0.0,0.0,-0.0078708687797188,60.0,-24.39091110229492,-0.0,-6.853650802440825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,9.917755232891068e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0004704555904027,289.5849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.3699951171875,252.0514068603516,287.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.272526889006258e-07,0.0010028715478256,-0.0154864843934774,0.0,0.0,0.0,-0.0079225096851587,60.0,-24.398744583129883,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,9.917755232891068e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419006347656,0.0,0.0,0.0004704555904027,289.5849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.3699951171875,252.0514068603516,287.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.272526889006258e-07,0.0010028715478256,-0.0154864843934774,0.0,0.0,0.0,-0.0079225096851587,60.0,-24.398744583129883,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004708126361947,289.5702514648437,294.1499938964844,252.0500030517578,251.4981384277344,253.3466033935547,252.0511016845703,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.361556188494433e-07,0.0010036241728812,-0.0157197155058383,0.0,0.0,0.0,-0.0079666478559374,60.0,-24.40677833557129,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004708126361947,289.5702514648437,294.1499938964844,252.0500030517578,251.4981384277344,253.3466033935547,252.0511016845703,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.361556188494433e-07,0.0010036241728812,-0.0157197155058383,0.0,0.0,0.0,-0.0079666478559374,60.0,-24.40677833557129,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.92766144918278e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.000470925529953,289.55548095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.3236389160156,252.0508575439453,287.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.389699933606607e-07,0.0010038622422143,-0.0157934445887804,0.0,0.0,0.0,-0.0079806009307503,60.0,-24.40624618530273,-0.0,-6.879557190586638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.92766144918278e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.000470925529953,289.55548095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.3236389160156,252.0508575439453,287.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.389699933606607e-07,0.0010038622422143,-0.0157934445887804,0.0,0.0,0.0,-0.0079806009307503,60.0,-24.40624618530273,-0.0,-6.879557190586638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,9.925479389494284e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,9.925500489771366e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0004708220076281,289.54071044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.30108642578125,252.05067443847656,287.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.363877673720708e-07,0.0010036440799012,-0.0157257970422506,0.0,0.0,0.0,-0.0079677999019622,60.0,-24.394960403442383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,9.925479389494284e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,9.925500489771366e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0004708220076281,289.54071044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.30108642578125,252.05067443847656,287.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.363877673720708e-07,0.0010036440799012,-0.0157257970422506,0.0,0.0,0.0,-0.0079677999019622,60.0,-24.394960403442383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,9.922694880515336e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,9.922715980792418e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0004706899344455,289.5332946777344,294.1499938964844,252.0500030517578,251.4981384277344,253.2899475097656,252.05059814453125,287.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.330931796583172e-07,0.0010033657308667,-0.0156394895166158,0.0,0.0,0.0,-0.0079514672979712,60.0,-24.38530731201172,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,9.419395064469428e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.919059812091292e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,7.326195918722078e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,9.91908018477261e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.00047051749425,289.52587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2789001464844,252.050521850586,287.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.287920086833765e-07,0.0010030021658167,-0.0155268106609582,0.0,0.0,0.0,-0.0079301437363028,60.0,-24.37325668334961,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,9.911374218063428e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0004701529105659,289.51104736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2571258544922,252.05039978027344,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.196989943418885e-07,0.0010022334754467,-0.0152885969728231,0.0,0.0,0.0,-0.0078850639984011,60.0,-24.344682693481445,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,9.911374218063428e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0004701529105659,289.51104736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2571258544922,252.05039978027344,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.196989943418885e-07,0.0010022334754467,-0.0152885969728231,0.0,0.0,0.0,-0.0078850639984011,60.0,-24.344682693481445,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,9.905581100611016e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94561767578125,0.0,0.0,0.0004698781121987,289.4961853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.2357482910156,252.05032348632807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.128449854259088e-07,0.0010016540763899,-0.0151090379804372,0.0,0.0,0.0,-0.0078510837629437,60.0,-24.316761016845703,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,9.905581100611016e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94561767578125,0.0,0.0,0.0004698781121987,289.4961853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.2357482910156,252.05032348632807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.128449854259088e-07,0.0010016540763899,-0.0151090379804372,0.0,0.0,0.0,-0.0078510837629437,60.0,-24.316761016845703,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,9.900486475089564e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,0.0004696364630945,289.4812927246094,294.1499938964844,252.0500030517578,251.4981384277344,253.2148284912109,252.0502471923828,287.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068175366635842e-07,0.0010011445265263,-0.0149511313065886,0.0,0.0,0.0,-0.0078212013468146,60.0,-24.291372299194336,-0.0,-6.841940347612764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,9.900486475089564e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,0.0004696364630945,289.4812927246094,294.1499938964844,252.0500030517578,251.4981384277344,253.2148284912109,252.0502471923828,287.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068175366635842e-07,0.0010011445265263,-0.0149511313065886,0.0,0.0,0.0,-0.0078212013468146,60.0,-24.291372299194336,-0.0,-6.841940347612764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
