time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,9.895618131849916e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004694054950959,289.4664001464844,294.1499938964844,252.0500030517578,251.4981384277344,253.1942138671875,252.0502014160156,287.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.010566266922979e-07,0.0010006575612351,-0.0148002067580819,0.0,0.0,0.0,-0.0077926409430801,60.0,-24.266979217529297,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,9.895618131849916e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004694054950959,289.4664001464844,294.1499938964844,252.0500030517578,251.4981384277344,253.1942138671875,252.0502014160156,287.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.010566266922979e-07,0.0010006575612351,-0.0148002067580819,0.0,0.0,0.0,-0.0077926409430801,60.0,-24.266979217529297,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,9.394995140610264e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,9.893366222968324e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,9.893385868053885e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0004692986840382,289.4589233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.1840667724609,252.0501708984375,287.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.983925461805484e-07,0.0010004324140027,-0.0147304125130176,0.0,0.0,0.0,-0.0077794333919882,60.0,-24.255199432373047,-0.0,-6.832100751807958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.392984065925702e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,9.891248919302598e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,9.891268564388156e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0004691982758231,289.4514465332031,294.1499938964844,252.0500030517578,251.4981384277344,253.17401123046875,252.05015563964844,287.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.958874567113526e-07,0.0010002206545323,-0.0146647840738296,0.0,0.0,0.0,-0.0077670137397944,60.0,-24.24370384216309,-0.0,-6.829176157907568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,9.88752653938718e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004690216737799,289.4364929199219,294.1499938964844,252.0500030517578,251.4981384277344,253.15415954589844,252.0501251220703,287.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.914828307140851e-07,0.0009998482419177,-0.014549390412867,0.0,0.0,0.0,-0.0077451770193874,60.0,-24.22178268432617,-0.0,-6.82403609175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,9.88752653938718e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004690216737799,289.4364929199219,294.1499938964844,252.0500030517578,251.4981384277344,253.15415954589844,252.0501251220703,287.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.914828307140851e-07,0.0009998482419177,-0.014549390412867,0.0,0.0,0.0,-0.0077451770193874,60.0,-24.22178268432617,-0.0,-6.82403609175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,9.884583414532244e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.000468882091809,289.4215087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1346740722656,252.0500946044922,287.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880003755009966e-07,0.0009995538275688,-0.0144581543281674,0.0,0.0,0.0,-0.0077279121614992,60.0,-24.201637268066406,-0.0,-6.819973208394003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,9.884583414532244e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.000468882091809,289.4215087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1346740722656,252.0500946044922,287.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880003755009966e-07,0.0009995538275688,-0.0144581543281674,0.0,0.0,0.0,-0.0077279121614992,60.0,-24.201637268066406,-0.0,-6.819973208394003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.882063022814692e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0004687625332735,289.406494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.11553955078125,252.05007934570312,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850178581567889e-07,0.0009993017883971,-0.0143800172954797,0.0,0.0,0.0,-0.0077131260186433,60.0,-24.182920455932617,-0.0,-6.816494391159722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.882063022814692e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0004687625332735,289.406494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.11553955078125,252.05007934570312,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850178581567889e-07,0.0009993017883971,-0.0143800172954797,0.0,0.0,0.0,-0.0077131260186433,60.0,-24.182920455932617,-0.0,-6.816494391159722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400207519531,0.0,0.0,9.381816198583692e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,9.879488789010792e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,7.296967669390142e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004686404136009,289.3914489746094,294.1499938964844,252.0500030517578,251.4981384277344,253.0967559814453,252.0500640869141,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.819719035571325e-07,0.0009990442777052,-0.0143002169206738,0.0,0.0,0.0,-0.0076980250887572,60.0,-24.164613723754883,-0.0,-6.812943098566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400207519531,0.0,0.0,9.381816198583692e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,9.879488789010792e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,7.296967669390142e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004686404136009,289.3914489746094,294.1499938964844,252.0500030517578,251.4981384277344,253.0967559814453,252.0500640869141,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.819719035571325e-07,0.0009990442777052,-0.0143002169206738,0.0,0.0,0.0,-0.0076980250887572,60.0,-24.164613723754883,-0.0,-6.812943098566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,9.380569827044384e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,9.878176933852956e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.295998511835933e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,9.878195123746993e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0004685781896114,289.3839111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.08750915527344,252.0500640869141,287.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994935244321,5.804194529446249e-07,0.0009989130776375,-0.0142595460638403,0.0,0.0,0.0,-0.0076903286390006,60.0,-24.15546226501465,-0.0,-6.811133346218412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,9.379311086377128e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,9.876851981971412e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,9.876870171865448e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0004685153253376,289.3763732910156,294.1499938964844,252.0500030517578,251.4981384277344,253.078353881836,252.050048828125,287.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.788511998616741e-07,0.0009987804805859,-0.014218458905816,0.0,0.0,0.0,-0.0076825539581477,60.0,-24.146286010742188,-0.0,-6.809305119759301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.874182433122768e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,0.0004683878505602,289.3612670898437,294.1499938964844,252.0500030517578,251.4981384277344,253.0602569580078,252.050033569336,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.756716063842759e-07,0.0009985116776078,-0.0141351576894521,0.0,0.0,0.0,-0.0076667903922498,60.0,-24.12786865234375,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.874182433122768e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,0.0004683878505602,289.3612670898437,294.1499938964844,252.0500030517578,251.4981384277344,253.0602569580078,252.050033569336,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.756716063842759e-07,0.0009985116776078,-0.0141351576894521,0.0,0.0,0.0,-0.0076667903922498,60.0,-24.12786865234375,-0.0,-6.805599639392312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,9.871435031527652e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0004682583967223,289.3461303710937,294.1499938964844,252.0500030517578,251.4981384277344,253.04248046875,252.050033569336,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.724419338548614e-07,0.0009982386836782,-0.014050543308258,0.0,0.0,0.0,-0.007650779094547,60.0,-24.109352111816406,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,9.871435031527652e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0004682583967223,289.3461303710937,294.1499938964844,252.0500030517578,251.4981384277344,253.04248046875,252.050033569336,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.724419338548614e-07,0.0009982386836782,-0.014050543308258,0.0,0.0,0.0,-0.007650779094547,60.0,-24.109352111816406,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,9.868673078017308e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0004681273712776,289.3309936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.0250244140625,252.050033569336,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.691737214874593e-07,0.0009979624301195,-0.013964919373393,0.0,0.0,0.0,-0.0076345764100551,60.0,-24.090755462646484,-0.0,-6.79803022762826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,9.868673078017308e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0004681273712776,289.3309936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.0250244140625,252.050033569336,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.691737214874593e-07,0.0009979624301195,-0.013964919373393,0.0,0.0,0.0,-0.0076345764100551,60.0,-24.090755462646484,-0.0,-6.79803022762826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.865887113846838e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004679952107835,289.3158264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.0079040527344,252.05001831054688,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.658769168803701e-07,0.000997683731839,-0.013878546655178,0.0,0.0,0.0,-0.0076182316988706,60.0,-24.07210159301757,-0.0,-6.794191165226948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.865887113846838e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004679952107835,289.3158264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.0079040527344,252.05001831054688,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.658769168803701e-07,0.000997683731839,-0.013878546655178,0.0,0.0,0.0,-0.0076182316988706,60.0,-24.07210159301757,-0.0,-6.794191165226948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,9.36756987357512e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,9.864487947197632e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,7.285887113539502e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.864505409495904e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0004679288540501,289.3082275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9994659423828,252.05001831054688,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.642213523060491e-07,0.0009975438006222,-0.0138351721689105,0.0,0.0,0.0,-0.0076100244186818,60.0,-24.062759399414062,-0.0,-6.792264173327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,9.366239828523248e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.863088052952662e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.863104787655176e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0004678624100051,289.30059814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.99110412597656,252.05001831054688,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.625642529594188e-07,0.00099740375299,-0.0137917576357722,0.0,0.0,0.0,-0.0076018087565898,60.0,-24.05341339111328,-0.0,-6.790335049799978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.860288264462724e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0004677296092268,289.285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9745941162109,252.05001831054688,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.592517595687241e-07,0.000997123774141,-0.0137049732729792,0.0,0.0,0.0,-0.0075853867456316,60.0,-24.03472328186035,-0.0,-6.78648035545848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.860288264462724e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0004677296092268,289.285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9745941162109,252.05001831054688,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.592517595687241e-07,0.000997123774141,-0.0137049732729792,0.0,0.0,0.0,-0.0075853867456316,60.0,-24.03472328186035,-0.0,-6.78648035545848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.857496479526162e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004675971867982,289.2701416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.95835876464844,252.05001831054688,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.559480200645339e-07,0.000996844493784,-0.013618417084217,0.0,0.0,0.0,-0.0075690080411732,60.0,-24.01605033874512,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.857496479526162e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004675971867982,289.2701416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.95835876464844,252.05001831054688,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.559480200645339e-07,0.000996844493784,-0.013618417084217,0.0,0.0,0.0,-0.0075690080411732,60.0,-24.01605033874512,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,9.85472579486668e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0004674657830037,289.2548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9424285888672,252.0500030517578,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.526700306290877e-07,0.000996567425318,-0.0135325351729989,0.0,0.0,0.0,-0.0075527569279074,60.0,-23.997426986694336,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,9.85472579486668e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0004674657830037,289.2548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9424285888672,252.0500030517578,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.526700306290877e-07,0.000996567425318,-0.0135325351729989,0.0,0.0,0.0,-0.0075527569279074,60.0,-23.997426986694336,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.851989307207988e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.000467335950816,289.2395935058594,294.1499938964844,252.0500030517578,251.4981384277344,252.92677307128903,252.0500030517578,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968430968001,5.494314905263309e-07,0.0009962936164811,-0.0134476870298385,0.0,0.0,0.0,-0.0075367013923823,60.0,-23.978879928588867,-0.0,-6.7750576704384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.851989307207988e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.000467335950816,289.2395935058594,294.1499938964844,252.0500030517578,251.4981384277344,252.92677307128903,252.0500030517578,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968430968001,5.494314905263309e-07,0.0009962936164811,-0.0134476870298385,0.0,0.0,0.0,-0.0075367013923823,60.0,-23.978879928588867,-0.0,-6.7750576704384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,9.85063670668751e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,0.0004672718059737,289.23193359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9190673828125,252.0500030517578,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478314619722369e-07,0.0009961583418771,-0.0134057672694325,0.0,0.0,0.0,-0.007528768852353,60.0,-23.969646453857425,-0.0,-6.773198180098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.353143104817718e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,9.84929720289074e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.84931320999749e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.000467208243208,289.2242736816406,294.1499938964844,252.0500030517578,251.4981384277344,252.9114227294922,252.0500030517578,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996570684947,5.462463832373032e-07,0.0009960243478417,-0.0133642386645078,0.0,0.0,0.0,-0.0075209108181297,60.0,-23.9604434967041,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.846658940659836e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004670831258408,289.2089233398437,294.1499938964844,252.0500030517578,251.4981384277344,252.89630126953125,252.0500030517578,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431250542642374e-07,0.0009957605507224,-0.013282461091876,0.0,0.0,0.0,-0.0075054364278912,60.0,-23.94213104248047,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.846658940659836e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004670831258408,289.2089233398437,294.1499938964844,252.0500030517578,251.4981384277344,252.89630126953125,252.0500030517578,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431250542642374e-07,0.0009957605507224,-0.013282461091876,0.0,0.0,0.0,-0.0075054364278912,60.0,-23.94213104248047,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,9.84409562079236e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0004669615300372,289.1935729980469,294.1499938964844,252.0500030517578,251.4981384277344,252.8814697265625,252.0500030517578,287.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.400920031206624e-07,0.0009955042041838,-0.0132029941305518,0.0,0.0,0.0,-0.0074903992936015,60.0,-23.92399787902832,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,9.84409562079236e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0004669615300372,289.1935729980469,294.1499938964844,252.0500030517578,251.4981384277344,252.8814697265625,252.0500030517578,287.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.400920031206624e-07,0.0009955042041838,-0.0132029941305518,0.0,0.0,0.0,-0.0074903992936015,60.0,-23.92399787902832,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.841611608862876e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004668436886277,289.1781921386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8668975830078,252.0500030517578,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.371521751840191e-07,0.0009952556574717,-0.0131259718909859,0.0,0.0,0.0,-0.00747582456097,60.0,-23.906049728393555,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
