time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.841611608862876e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004668436886277,289.1781921386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8668975830078,252.0500030517578,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.371521751840191e-07,0.0009952556574717,-0.0131259718909859,0.0,0.0,0.0,-0.00747582456097,60.0,-23.906049728393555,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.839225094765423e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0004667304747272,289.16278076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.85256958007807,252.0500030517578,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343284783521085e-07,0.0009950170060619,-0.0130519913509488,0.0,0.0,0.0,-0.007461825851351,60.0,-23.888334274291992,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.839225094765423e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0004667304747272,289.16278076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.85256958007807,252.0500030517578,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343284783521085e-07,0.0009950170060619,-0.0130519913509488,0.0,0.0,0.0,-0.007461825851351,60.0,-23.888334274291992,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,9.342481644125657e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,9.838071127887817e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,9.838085679803044e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0004666757304221,289.15509033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.84552001953125,252.0500030517578,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.329624741534644e-07,0.0009949015220627,-0.0130162015557289,0.0,0.0,0.0,-0.0074550537392497,60.0,-23.87957572937012,-0.0,-6.755924175649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.34140625759028e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,9.836938261287288e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,9.836953540798277e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,0.0004666220047511,289.1473693847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8385009765625,252.0500030517578,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316225610840775e-07,0.0009947882499545,-0.0129810962826013,0.0,0.0,0.0,-0.0074484106153249,60.0,-23.87086296081543,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,9.834782395046204e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004665197338908,289.1319274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.8246459960937,252.0500030517578,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.290714284456044e-07,0.0009945725323632,-0.0129142561927437,0.0,0.0,0.0,-0.0074357632547616,60.0,-23.85367202758789,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,9.834782395046204e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004665197338908,289.1319274902344,294.1499938964844,252.0500030517578,251.4981384277344,252.8246459960937,252.0500030517578,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.290714284456044e-07,0.0009945725323632,-0.0129142561927437,0.0,0.0,0.0,-0.0074357632547616,60.0,-23.85367202758789,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.832745126914232e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434265136719,0.0,0.0,0.0004664230800699,289.116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.81105041503903,252.0500030517578,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.266604148346232e-07,0.0009943686891347,-0.0128510873764753,0.0,0.0,0.0,-0.0074238101951777,60.0,-23.83680534362793,-0.0,-6.748609848727939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.832745126914232e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434265136719,0.0,0.0,0.0004664230800699,289.116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.81105041503903,252.0500030517578,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.266604148346232e-07,0.0009943686891347,-0.0128510873764753,0.0,0.0,0.0,-0.0074238101951777,60.0,-23.83680534362793,-0.0,-6.748609848727939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.830859926296398e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0004663336731027,289.1009826660156,294.1499938964844,252.0500030517578,251.4981384277344,252.7976989746093,252.0500030517578,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244301064522006e-07,0.0009941802127286,-0.0127926524728536,0.0,0.0,0.0,-0.0074127530679106,60.0,-23.820301055908203,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.830859926296398e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272827148437,0.0,0.0,0.0004663336731027,289.1009826660156,294.1499938964844,252.0500030517578,251.4981384277344,252.7976989746093,252.0500030517578,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244301064522006e-07,0.0009941802127286,-0.0127926524728536,0.0,0.0,0.0,-0.0074127530679106,60.0,-23.820301055908203,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.829119517235084e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0004662511055357,289.0854797363281,294.1499938964844,252.0500030517578,251.4981384277344,252.7845764160156,252.0500030517578,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.223703283263603e-07,0.0009940060554072,-0.0127386851236224,0.0,0.0,0.0,-0.00740254111588,60.0,-23.80413246154785,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.829119517235084e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0004662511055357,289.0854797363281,294.1499938964844,252.0500030517578,251.4981384277344,252.7845764160156,252.0500030517578,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.223703283263603e-07,0.0009940060554072,-0.0127386851236224,0.0,0.0,0.0,-0.00740254111588,60.0,-23.80413246154785,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,9.333213529316708e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.828311885939912e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,7.259166159201413e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.828325710259378e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.0004662128048948,289.0777282714844,294.1499938964844,252.0500030517578,251.4981384277344,252.7781219482422,252.0500030517578,287.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214143357079593e-07,0.0009939252631738,-0.0127136381343007,0.0,0.0,0.0,-0.0073978016152977,60.0,-23.796205520629883,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,9.332488116342574e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,9.827547910390422e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,9.827561734709887e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0004661765415221,289.0699462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.771713256836,252.0500030517578,287.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943693876266,5.205100706007215e-07,0.0009938488947227,-0.012689946219325,0.0,0.0,0.0,-0.0073933186940848,60.0,-23.788379669189453,-0.0,-6.74147528911817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.82616256806068e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0004661108541768,289.0544128417969,294.1499938964844,252.0500030517578,251.4981384277344,252.75906372070312,252.0500030517578,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.188707632441947e-07,0.0009937102440744,-0.0126469954848289,0.0,0.0,0.0,-0.0073851915076375,60.0,-23.7730655670166,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.82616256806068e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0004661108541768,289.0544128417969,294.1499938964844,252.0500030517578,251.4981384277344,252.75906372070312,252.0500030517578,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.188707632441947e-07,0.0009937102440744,-0.0126469954848289,0.0,0.0,0.0,-0.0073851915076375,60.0,-23.7730655670166,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,9.824945300351828e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004660530830733,289.0388488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7466278076172,252.0500030517578,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174301236365864e-07,0.0009935884736478,-0.0126092499122023,0.0,0.0,0.0,-0.0073780491948127,60.0,-23.758161544799805,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,9.824945300351828e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0004660530830733,289.0388488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7466278076172,252.0500030517578,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174301236365864e-07,0.0009935884736478,-0.0126092499122023,0.0,0.0,0.0,-0.0073780491948127,60.0,-23.758161544799805,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.82394558377564e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0004660056729335,289.02325439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7344207763672,252.0500030517578,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.162468141861609e-07,0.0009934884728863,-0.0125782471150159,0.0,0.0,0.0,-0.0073721827939152,60.0,-23.7437686920166,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.82394558377564e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0004660056729335,289.02325439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7344207763672,252.0500030517578,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.162468141861609e-07,0.0009934884728863,-0.0125782471150159,0.0,0.0,0.0,-0.0073721827939152,60.0,-23.7437686920166,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619079589844,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,9.823134314501658e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0004659671976696,289.00762939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7224273681641,252.0500030517578,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.152863877810887e-07,0.0009934072149917,-0.0125530827790498,0.0,0.0,0.0,-0.0073674214072525,60.0,-23.72983741760254,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619079589844,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,9.823134314501658e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0004659671976696,289.00762939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7224273681641,252.0500030517578,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.152863877810887e-07,0.0009934072149917,-0.0125530827790498,0.0,0.0,0.0,-0.0073674214072525,60.0,-23.72983741760254,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,9.327988664153963e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,9.822810534387828e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.0004659518308471,288.99981689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7165069580078,252.0500030517578,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149031494511291e-07,0.0009933748515322,-0.0125430421903729,0.0,0.0,0.0,-0.0073655215092003,60.0,-23.72307014465332,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,9.327739098807795e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,9.822547872317956e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,7.254908268805593e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,9.82256096904166e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0004659393744077,288.99200439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7106475830078,252.0500030517578,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938632138073,5.145921022631228e-07,0.0009933485416695,-0.012534893117845,0.0,0.0,0.0,-0.0073639792390167,60.0,-23.716447830200195,-0.0,-6.734613577918935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.82219135039486e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0004659224650822,288.9763488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.6990509033203,252.0500030517578,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.141700398780813e-07,0.000993312918581,-0.0125238336622715,0.0,0.0,0.0,-0.0073618865571916,60.0,-23.70358085632324,-0.0,-6.734124013973998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.82219135039486e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0004659224650822,288.9763488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.6990509033203,252.0500030517578,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.141700398780813e-07,0.000993312918581,-0.0125238336622715,0.0,0.0,0.0,-0.0073618865571916,60.0,-23.70358085632324,-0.0,-6.734124013973998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.822066203923896e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0004659165279008,288.960693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.68765258789065,252.0500030517578,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140211669640848e-07,0.0009933002293109,-0.012519933283329,0.0,0.0,0.0,-0.0073611484840512,60.0,-23.691280364990234,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.822066203923896e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0004659165279008,288.960693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.68765258789065,252.0500030517578,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140211669640848e-07,0.0009933002293109,-0.012519933283329,0.0,0.0,0.0,-0.0073611484840512,60.0,-23.691280364990234,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,9.822164429351687e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,0.0004659211845137,288.94500732421875,294.1499938964844,252.0500030517578,251.4979705810547,252.6764678955078,252.0500030517578,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141368433214666e-07,0.000993310008198,-0.0125229638069868,0.0,0.0,0.0,-0.0073617221787571,60.0,-23.679567337036133,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,9.822164429351687e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,0.0004659211845137,288.94500732421875,294.1499938964844,252.0500030517578,251.4979705810547,252.6764678955078,252.0500030517578,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141368433214666e-07,0.000993310008198,-0.0125229638069868,0.0,0.0,0.0,-0.0073617221787571,60.0,-23.679567337036133,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,9.822429274208844e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004659337573684,288.9292907714844,294.1499938964844,252.0500030517578,251.4974670410156,252.6654663085937,252.0500030517578,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938509901985,5.144497094988765e-07,0.0009933365508913,-0.0125311622396111,0.0,0.0,0.0,-0.0073632732965052,60.0,-23.668285369873047,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,9.822429274208844e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,0.0004659337573684,288.9292907714844,294.1499938964844,252.0500030517578,251.4974670410156,252.6654663085937,252.0500030517578,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938509901985,5.144497094988765e-07,0.0009933365508913,-0.0125311622396111,0.0,0.0,0.0,-0.0073632732965052,60.0,-23.668285369873047,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,9.822639549383894e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790222167969,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24365234375,0.0,0.0,9.822651918511838e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0004659437108784,288.9214172363281,294.1499938964844,252.0500030517578,251.49708557128903,252.66004943847656,252.0500030517578,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.146978310222039e-07,0.0009933575056493,-0.0125376619398593,0.0,0.0,0.0,-0.0073645031079649,60.0,-23.66284370422364,-0.0,-6.734735791269486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,9.822881838772446e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,0.0004659552359953,288.9135437011719,294.1499938964844,252.0500030517578,251.49664306640625,252.65467834472656,252.0500030517578,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.149846629137755e-07,0.0009933817200362,-0.0125451777130365,0.0,0.0,0.0,-0.0073659252375364,60.0,-23.65749168395996,-0.0,-6.735068325269823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.82324272627011e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,7.255420496221632e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,9.823255095398054e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,0.0004659723490476,288.9040832519531,294.1499938964844,252.0500030517578,251.4960174560547,252.64830017089844,252.0500030517578,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939331794157,5.154109317118127e-07,0.0009934176923707,-0.0125563461333513,0.0,0.0,0.0,-0.0073680384084582,60.0,-23.65122413635254,-0.0,-6.735562863013912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.32865877985023e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.823517029872164e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,7.255623495439067e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210693359375,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004659853584598,288.8977966308594,294.1499938964844,252.0500030517578,251.4955444335937,252.64407348632807,252.0500030517578,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157356213203457e-07,0.0009934451663866,-0.0125648528337478,0.0,0.0,0.0,-0.0073696481995284,60.0,-23.64713287353516,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.824312292039394e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,0.0004660230770241,288.88201904296875,294.1499938964844,252.0500030517578,251.4941864013672,252.6336364746093,252.0500030517578,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.166756409380469e-07,0.0009935246780514,-0.0125894825905561,0.0,0.0,0.0,-0.0073743085376918,60.0,-23.637136459350582,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.824312292039394e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,0.0004660230770241,288.88201904296875,294.1499938964844,252.0500030517578,251.4941864013672,252.6336364746093,252.0500030517578,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.166756409380469e-07,0.0009935246780514,-0.0125894825905561,0.0,0.0,0.0,-0.0073743085376918,60.0,-23.637136459350582,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
