time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.825270535657182e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,0.0004660685372073,288.8662109375,294.1499938964844,252.0500030517578,251.4925994873047,252.6233825683593,252.0500030517578,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.17808416589105e-07,0.000993620371446,-0.0126191610470414,0.0,0.0,0.0,-0.0073799244128167,60.0,-23.627593994140625,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.825270535657182e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,0.0004660685372073,288.8662109375,294.1499938964844,252.0500030517578,251.4925994873047,252.6233825683593,252.0500030517578,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.17808416589105e-07,0.000993620371446,-0.0126191610470414,0.0,0.0,0.0,-0.0073799244128167,60.0,-23.627593994140625,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.826409950619563e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,0.0004661225830204,288.85040283203125,294.1499938964844,252.0500030517578,251.4908142089844,252.6133270263672,252.0500030517578,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.191557193029439e-07,0.0009937342256307,-0.0126544618979096,0.0,0.0,0.0,-0.0073866038583219,60.0,-23.618486404418945,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.826409950619563e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,0.0004661225830204,288.85040283203125,294.1499938964844,252.0500030517578,251.4908142089844,252.6133270263672,252.0500030517578,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.191557193029439e-07,0.0009937342256307,-0.0126544618979096,0.0,0.0,0.0,-0.0073866038583219,60.0,-23.618486404418945,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.82702331384644e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,7.258213008753955e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,9.827034955378622e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,0.0004661516868509,288.84246826171875,294.1499938964844,252.0500030517578,251.48985290527344,252.60836791992188,252.0500030517578,286.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.198812687012833e-07,0.0009937955765053,-0.0126734711229801,0.0,0.0,0.0,-0.007390200626105,60.0,-23.614049911499023,-0.0,-6.740745561728545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,9.332619811175392e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,9.827689063968136e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,7.258704135892913e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,9.82770070550032e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,0.0004661832354031,288.8345642089844,294.1499938964844,252.0500030517578,251.4888458251953,252.6034545898437,252.0500030517578,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.206682658354111e-07,0.0009938621660694,-0.0126940915361046,0.0,0.0,0.0,-0.0073941028676927,60.0,-23.60972213745117,-0.0,-6.741658609143998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,9.82913770712912e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,0.0004662519786506,288.8186950683594,294.1499938964844,252.0500030517578,251.4867248535156,252.59375,252.0500030517578,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.223821517574834e-07,0.0009940069867298,-0.0127389952540397,0.0,0.0,0.0,-0.0074025993235409,60.0,-23.601362228393555,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,9.82913770712912e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,0.0004662519786506,288.8186950683594,294.1499938964844,252.0500030517578,251.4867248535156,252.59375,252.0500030517578,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.223821517574834e-07,0.0009940069867298,-0.0127389952540397,0.0,0.0,0.0,-0.0074025993235409,60.0,-23.601362228393555,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,9.830729686655104e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0004663274739868,288.80279541015625,294.1499938964844,252.0500030517578,251.4844665527344,252.58419799804688,252.0500030517578,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.242642941993836e-07,0.0009941661264747,-0.012788307853043,0.0,0.0,0.0,-0.0074119302444159,60.0,-23.59334373474121,-0.0,-6.74582949500291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,9.830729686655104e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0004663274739868,288.80279541015625,294.1499938964844,252.0500030517578,251.4844665527344,252.58419799804688,252.0500030517578,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.242642941993836e-07,0.0009941661264747,-0.012788307853043,0.0,0.0,0.0,-0.0074119302444159,60.0,-23.59334373474121,-0.0,-6.74582949500291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,9.832473733695224e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,0.0004664102161768,288.7868957519531,294.1499938964844,252.0500030517578,251.48211669921875,252.57481384277344,252.0500030517578,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2632725555668e-07,0.0009943405166268,-0.0128423580899834,0.0,0.0,0.0,-0.0074221580289304,60.0,-23.585708618164062,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,9.832473733695224e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,0.0004664102161768,288.7868957519531,294.1499938964844,252.0500030517578,251.48211669921875,252.57481384277344,252.0500030517578,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2632725555668e-07,0.0009943405166268,-0.0128423580899834,0.0,0.0,0.0,-0.0074221580289304,60.0,-23.585708618164062,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.8343487479724e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0004664991574827,288.7709655761719,294.1499938964844,252.0500030517578,251.4796905517578,252.5655975341797,252.0500030517578,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.285445467961836e-07,0.0009945279452949,-0.0129004521295428,0.0,0.0,0.0,-0.0074331504292786,60.0,-23.578407287597656,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.8343487479724e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.099853515625,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0004664991574827,288.7709655761719,294.1499938964844,252.0500030517578,251.4796905517578,252.5655975341797,252.0500030517578,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.285445467961836e-07,0.0009945279452949,-0.0129004521295428,0.0,0.0,0.0,-0.0074331504292786,60.0,-23.578407287597656,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,9.835341916186736e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0004665462765842,288.76300048828125,294.1499938964844,252.0500030517578,251.4784545898437,252.56106567382807,252.0500030517578,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297195571074553e-07,0.0009946272475644,-0.0129312379285693,0.0,0.0,0.0,-0.0074389758519828,60.0,-23.57489585876465,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,9.836367098614572e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.265113526955247e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845642089844,0.0,0.0,9.836378012550996e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0004665949090849,288.7550354003906,294.1499938964844,252.0500030517578,251.47720336914065,252.5565643310547,252.0500030517578,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.30932197762013e-07,0.0009947296930477,-0.0129630090668797,0.0,0.0,0.0,-0.0074449875392019,60.0,-23.571462631225582,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.838517871685326e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,0.0004666969471145,288.73907470703125,294.1499938964844,252.0500030517578,251.4747009277344,252.5476837158203,252.0500030517578,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.334760544428718e-07,0.0009949447121471,-0.0130296582356095,0.0,0.0,0.0,-0.0074575990438461,60.0,-23.564821243286133,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.838517871685326e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,0.0004666969471145,288.73907470703125,294.1499938964844,252.0500030517578,251.4747009277344,252.5476837158203,252.0500030517578,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.334760544428718e-07,0.0009949447121471,-0.0130296582356095,0.0,0.0,0.0,-0.0074575990438461,60.0,-23.564821243286133,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.840785060077906e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.000466804485768,288.7230834960937,294.1499938964844,252.0500030517578,251.47218322753903,252.53892517089844,252.0500030517578,286.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.361576427276304e-07,0.0009951713727787,-0.0130999144166708,0.0,0.0,0.0,-0.0074708932079374,60.0,-23.558460235595703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.840785060077906e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.000466804485768,288.7230834960937,294.1499938964844,252.0500030517578,251.47218322753903,252.53892517089844,252.0500030517578,286.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.361576427276304e-07,0.0009951713727787,-0.0130999144166708,0.0,0.0,0.0,-0.0074708932079374,60.0,-23.558460235595703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,9.843174484558403e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,0.0004669178160838,288.7070617675781,294.1499938964844,252.0500030517578,251.46969604492188,252.53033447265625,252.0500030517578,286.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.389834996094578e-07,0.0009954102570191,-0.013173951767385,0.0,0.0,0.0,-0.0074849026277661,60.0,-23.552425384521484,-0.0,-6.762916626712467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,9.843174484558403e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,0.0004669178160838,288.7070617675781,294.1499938964844,252.0500030517578,251.46969604492188,252.53033447265625,252.0500030517578,286.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.389834996094578e-07,0.0009954102570191,-0.013173951767385,0.0,0.0,0.0,-0.0074849026277661,60.0,-23.552425384521484,-0.0,-6.762916626712467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,9.845673048403114e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0004670363559853,288.6910400390625,294.1499938964844,252.0500030517578,251.4672698974609,252.5218963623047,252.0500030517578,286.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419391300165444e-07,0.0009956600842997,-0.0132513884454965,0.0,0.0,0.0,-0.0074995555914938,60.0,-23.54665946960449,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,9.845673048403114e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0004670363559853,288.6910400390625,294.1499938964844,252.0500030517578,251.4672698974609,252.5218963623047,252.0500030517578,286.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419391300165444e-07,0.0009956600842997,-0.0132513884454965,0.0,0.0,0.0,-0.0074995555914938,60.0,-23.54665946960449,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,9.846960892900825e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.846971079241484e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,0.0004670974158216,288.6830139160156,294.1499938964844,252.0500030517578,251.4660797119141,252.5177459716797,252.0500030517578,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.434620220512443e-07,0.0009957888396456,-0.0132912890985608,0.0,0.0,0.0,-0.0075071058236062,60.0,-23.543874740600582,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,9.848274203250185e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.848284389590845e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883178710937,0.0,0.0,0.0004671597271226,288.67498779296875,294.1499938964844,252.0500030517578,251.4649200439453,252.5136260986328,252.0500030517578,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450156663755479e-07,0.0009959201561287,-0.0133319944143295,0.0,0.0,0.0,-0.0075148083269596,60.0,-23.541149139404297,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.850974311120808e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.0004672878130804,288.6589050292969,294.1499938964844,252.0500030517578,251.4626617431641,252.50547790527344,252.0500030517578,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482094138642424e-07,0.00099619012326,-0.0134156690910458,0.0,0.0,0.0,-0.0075306417420506,60.0,-23.53587532043457,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.850974311120808e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.0004672878130804,288.6589050292969,294.1499938964844,252.0500030517578,251.4626617431641,252.50547790527344,252.0500030517578,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482094138642424e-07,0.00099619012326,-0.0134156690910458,0.0,0.0,0.0,-0.0075306417420506,60.0,-23.53587532043457,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,9.85376027529128e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0004674199735745,288.642822265625,294.1499938964844,252.0500030517578,251.4605407714844,252.4974822998047,252.0500030517578,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515047405424411e-07,0.0009964687051251,-0.0135020045563578,0.0,0.0,0.0,-0.0075469785369932,60.0,-23.530818939208984,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,9.85376027529128e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0004674199735745,288.642822265625,294.1499938964844,252.0500030517578,251.4605407714844,252.4974822998047,252.0500030517578,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515047405424411e-07,0.0009964687051251,-0.0135020045563578,0.0,0.0,0.0,-0.0075469785369932,60.0,-23.530818939208984,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.856629912974312e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0004675560921896,288.626708984375,294.1499938964844,252.0500030517578,251.4585723876953,252.4896240234375,252.0500030517578,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.548986905523634e-07,0.0009967555524781,-0.0135909253731369,0.0,0.0,0.0,-0.0075638047419488,60.0,-23.52597045898437,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883117675781,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.856629912974312e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0004675560921896,288.626708984375,294.1499938964844,252.0500030517578,251.4585723876953,252.4896240234375,252.0500030517578,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.548986905523634e-07,0.0009967555524781,-0.0135909253731369,0.0,0.0,0.0,-0.0075638047419488,60.0,-23.52597045898437,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.85956794465892e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0004676954413298,288.6105651855469,294.1499938964844,252.0500030517578,251.456771850586,252.4818878173828,252.0500030517578,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.583738129644189e-07,0.0009970493847504,-0.0136819714680314,0.0,0.0,0.0,-0.0075810332782566,60.0,-23.52129554748535,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.85956794465892e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0004676954413298,288.6105651855469,294.1499938964844,252.0500030517578,251.456771850586,252.4818878173828,252.0500030517578,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.583738129644189e-07,0.0009970493847504,-0.0136819714680314,0.0,0.0,0.0,-0.0075810332782566,60.0,-23.52129554748535,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,9.861062426352872e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,0.0004677663382608,288.6025085449219,294.1499938964844,252.0500030517578,251.4559631347656,252.47808837890625,252.0500030517578,286.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.601414159173146e-07,0.0009971987456083,-0.0137282814830541,0.0,0.0,0.0,-0.0075897965580224,60.0,-23.519023895263672,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,9.862571459962056e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,0.0004678379045799,288.59442138671875,294.1499938964844,252.0500030517578,251.4552001953125,252.47430419921875,252.0500030517578,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619263561129628e-07,0.0009973496198654,-0.0137750450521707,0.0,0.0,0.0,-0.0075986455194652,60.0,-23.51679039001465,-0.0,-6.78959253264111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,9.865629544947296e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,0.0004679829871747,288.5782470703125,294.1499938964844,252.0500030517578,251.453842163086,252.4668426513672,252.0500030517578,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.655438712892646e-07,0.0009976554429158,-0.0138698210939764,0.0,0.0,0.0,-0.0076165799982845,60.0,-23.512422561645508,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,9.865629544947296e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,0.0004679829871747,288.5782470703125,294.1499938964844,252.0500030517578,251.453842163086,252.4668426513672,252.0500030517578,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.655438712892646e-07,0.0009976554429158,-0.0138698210939764,0.0,0.0,0.0,-0.0076165799982845,60.0,-23.512422561645508,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.868731285678224e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0004681301361415,288.56207275390625,294.1499938964844,252.0500030517578,251.45274353027344,252.4595184326172,252.0500030517578,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985348442569,5.692127729162166e-07,0.0009979655733332,-0.0139659428969025,0.0,0.0,0.0,-0.0076347687281668,60.0,-23.5081729888916,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
