time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.868731285678224e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0004681301361415,288.56207275390625,294.1499938964844,252.0500030517578,251.45274353027344,252.4595184326172,252.0500030517578,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985348442569,5.692127729162166e-07,0.0009979655733332,-0.0139659428969025,0.0,0.0,0.0,-0.0076347687281668,60.0,-23.5081729888916,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.871870133792982e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0004682790313381,288.5458374023437,294.1499938964844,252.0500030517578,251.4519195556641,252.45233154296875,252.0500030517578,286.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729256713493669e-07,0.0009982794290408,-0.0140632176771759,0.0,0.0,0.0,-0.007653176318854,60.0,-23.50402069091797,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.871870133792982e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0004682790313381,288.5458374023437,294.1499938964844,252.0500030517578,251.4519195556641,252.45233154296875,252.0500030517578,286.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729256713493669e-07,0.0009982794290408,-0.0140632176771759,0.0,0.0,0.0,-0.007653176318854,60.0,-23.50402069091797,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,9.87503444775939e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0004684291197918,288.52960205078125,294.1499938964844,252.0500030517578,251.451416015625,252.4452514648437,252.0500030517578,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.766685831076757e-07,0.0009985958458855,-0.0141612775623798,0.0,0.0,0.0,-0.007671732455492,60.0,-23.499940872192383,-0.0,-6.80676137676528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,9.87503444775939e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0004684291197918,288.52960205078125,294.1499938964844,252.0500030517578,251.451416015625,252.4452514648437,252.0500030517578,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.766685831076757e-07,0.0009985958458855,-0.0141612775623798,0.0,0.0,0.0,-0.007671732455492,60.0,-23.499940872192383,-0.0,-6.80676137676528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,9.876624244498088e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,0.0004685045569203,288.521484375,294.1499938964844,252.0500030517578,251.45127868652344,252.44175720214844,252.0500030517578,286.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.785491907772666e-07,0.0009987547527998,-0.0142105473205447,0.0,0.0,0.0,-0.0076810559257864,60.0,-23.497922897338867,-0.0,-6.8089534011051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87725830078125,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,9.878216951619834e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,0.0004685800813604,288.51336669921875,294.1499938964844,252.0500030517578,251.45123291015625,252.43829345703125,252.0500030517578,286.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804330385217327e-07,0.0009989140089601,-0.0142599018290638,0.0,0.0,0.0,-0.0076903952285647,60.0,-23.49591445922852,-0.0,-6.8111489781586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,9.88140600384213e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004687313630711,288.4971008300781,294.1499938964844,252.0500030517578,251.451416015625,252.43145751953125,252.0500030517578,286.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842050541104982e-07,0.0009992328705266,-0.0143587226048111,0.0,0.0,0.0,-0.0077090952545404,60.0,-23.49191665649414,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150939941406,0.0,0.0,9.88140600384213e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004687313630711,288.4971008300781,294.1499938964844,252.0500030517578,251.451416015625,252.43145751953125,252.0500030517578,286.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842050541104982e-07,0.0009992328705266,-0.0143587226048111,0.0,0.0,0.0,-0.0077090952545404,60.0,-23.49191665649414,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,9.884635073831304e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.0004688845365308,288.4808044433594,294.1499938964844,252.0500030517578,251.4519958496093,252.4247283935547,252.0499267578125,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880246476408502e-07,0.0009995558066293,-0.014458792284131,0.0,0.0,0.0,-0.0077280318364501,60.0,-23.4881534576416,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,9.884635073831304e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465881347656,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.0004688845365308,288.4808044433594,294.1499938964844,252.0500030517578,251.4519958496093,252.4247283935547,252.0499267578125,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880246476408502e-07,0.0009995558066293,-0.014458792284131,0.0,0.0,0.0,-0.0077280318364501,60.0,-23.4881534576416,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,9.887986379908398e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,0.0004690435016527,288.4645080566406,294.1499938964844,252.0480499267578,251.4509429931641,252.4181060791016,252.0496368408203,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.919887939853652e-07,0.0009998908499255,-0.0145626459270715,0.0,0.0,0.0,-0.0077476846054196,60.0,-23.48502349853516,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,9.887986379908398e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,0.0004690435016527,288.4645080566406,294.1499938964844,252.0480499267578,251.4509429931641,252.4181060791016,252.0496368408203,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.919887939853652e-07,0.0009998908499255,-0.0145626459270715,0.0,0.0,0.0,-0.0077476846054196,60.0,-23.48502349853516,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,9.89173713605851e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,9.891745867207646e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,0.0004692214133683,288.4481811523437,294.1499938964844,252.0423583984375,251.4464111328125,252.4114990234375,252.04837036132807,286.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964249680801004e-07,0.0010002658236771,-0.0146788656711578,0.0,0.0,0.0,-0.0077696773223578,60.0,-23.48464775085449,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,9.89173713605851e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,9.891745867207646e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576354980469,0.0,0.0,0.0004692214133683,288.4481811523437,294.1499938964844,252.0423583984375,251.4464111328125,252.4114990234375,252.04837036132807,286.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964249680801004e-07,0.0010002658236771,-0.0146788656711578,0.0,0.0,0.0,-0.0077696773223578,60.0,-23.48464775085449,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80535888671875,0.0,0.0,9.395314555149524e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.893711103359236e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065795898437,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821960449219,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.849365234375,0.0,0.0,0.0004693150694947,288.44000244140625,294.1499938964844,252.03819274902344,251.4429168701172,252.4081878662109,252.0471954345703,286.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.98760664161091e-07,0.001000463264063,-0.0147400582209229,0.0,0.0,0.0,-0.0077812573872506,60.0,-23.485570907592773,-0.0,-6.832530630163093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,9.895747643895449e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743530273437,0.0,0.0,9.895755647448824e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.841064453125,0.0,0.0,0.0004694116360042,288.4318542480469,294.1499938964844,252.033203125,251.4386444091797,252.4048614501953,252.04559326171875,286.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012680431827,6.011689492879668e-07,0.0010006668744608,-0.0148031497374176,0.0,0.0,0.0,-0.0077931964769959,60.0,-23.48722267150879,-0.0,-6.835342247768494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,9.899953147396444e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75860595703125,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,0.0004696111718658,288.4154968261719,294.1499938964844,252.0208435058593,251.4279022216797,252.39813232421875,252.04112243652344,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.061440558369213e-07,0.0010010873666033,-0.0149334883317351,0.0,0.0,0.0,-0.007817861624062,60.0,-23.4924373626709,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,9.899953147396444e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75860595703125,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,0.0004696111718658,288.4154968261719,294.1499938964844,252.0208435058593,251.4279022216797,252.39813232421875,252.04112243652344,286.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.061440558369213e-07,0.0010010873666033,-0.0149334883317351,0.0,0.0,0.0,-0.007817861624062,60.0,-23.4924373626709,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223815917969,0.0,0.0,9.904261969495563e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428283691406,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,0.0004698155389633,288.39910888671875,294.1499938964844,252.00555419921875,251.41444396972656,252.39126586914065,252.03439331054688,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.112404662417248e-07,0.001001518103294,-0.015067002736032,0.0,0.0,0.0,-0.0078431274741888,60.0,-23.500263214111328,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223815917969,0.0,0.0,9.904261969495563e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428283691406,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,0.0004698155389633,288.39910888671875,294.1499938964844,252.00555419921875,251.41444396972656,252.39126586914065,252.03439331054688,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.112404662417248e-07,0.001001518103294,-0.015067002736032,0.0,0.0,0.0,-0.0078431274741888,60.0,-23.500263214111328,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,9.908808715408668e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270202636719,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.0004700311983469,288.3826904296875,294.1499938964844,251.9875946044922,251.39849853515625,252.3842010498047,252.0253143310547,286.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025894735008,6.166188768474967e-07,0.0010019728215411,-0.0152079062536358,0.0,0.0,0.0,-0.0078697921708226,60.0,-23.510461807250977,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,9.908808715408668e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270202636719,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912902832031,0.0,0.0,0.0004700311983469,288.3826904296875,294.1499938964844,251.9875946044922,251.39849853515625,252.3842010498047,252.0253143310547,286.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025894735008,6.166188768474967e-07,0.0010019728215411,-0.0152079062536358,0.0,0.0,0.0,-0.0078697921708226,60.0,-23.510461807250977,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.914267138810828e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,0.0004702901642303,288.36627197265625,294.1499938964844,251.9672393798828,251.3803100585937,252.3769073486328,252.01388549804688,286.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.230761186998279e-07,0.0010025185765698,-0.0153770698234438,0.0,0.0,0.0,-0.0079018045216798,60.0,-23.523719787597656,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.914267138810828e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,0.0004702901642303,288.36627197265625,294.1499938964844,251.9672393798828,251.3803100585937,252.3769073486328,252.01388549804688,286.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.230761186998279e-07,0.0010025185765698,-0.0153770698234438,0.0,0.0,0.0,-0.0079018045216798,60.0,-23.523719787597656,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,9.917470742948352e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261657714844,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.766357421875,0.0,0.0,0.0004704421153292,288.3580627441406,294.1499938964844,251.9562530517578,251.37046813964844,252.3731689453125,252.0073089599609,286.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034658480435,6.268659262786969e-07,0.0010028389515355,-0.0154763525351881,0.0,0.0,0.0,-0.0079205930233001,60.0,-23.531885147094727,-0.0,-6.865383994636431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,9.920643060468136e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953430175781,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,0.0004705926112364,288.349853515625,294.1499938964844,251.9447631835937,251.3601531982422,252.369369506836,252.00010681152344,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306184445747931e-07,0.0010031560668721,-0.0155746582895517,0.0,0.0,0.0,-0.0079391961917281,60.0,-23.54076194763184,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,9.425541065866128e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.925541962729768e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.0004708249762188,288.3333740234375,294.1499938964844,251.9203948974609,251.33827209472656,252.36154174804688,251.9840240478516,286.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364132900671393e-07,0.0010036460589617,-0.0157264657318592,0.0,0.0,0.0,-0.0079679256305098,60.0,-23.55820083618164,-0.0,-6.876561542412676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,9.425541065866128e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.925541962729768e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.0004708249762188,288.3333740234375,294.1499938964844,251.9203948974609,251.33827209472656,252.36154174804688,251.9840240478516,286.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364132900671393e-07,0.0010036460589617,-0.0157264657318592,0.0,0.0,0.0,-0.0079679256305098,60.0,-23.55820083618164,-0.0,-6.876561542412676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444091796875,0.0,0.0,9.92765708360821e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,0.0004709253262262,288.31689453125,294.1499938964844,251.8944396972656,251.3148956298828,252.3533630371093,251.96563720703125,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389154805219732e-07,0.0010038575856015,-0.0157920159399509,0.0,0.0,0.0,-0.0079803308472037,60.0,-23.571897506713867,-0.0,-6.87949324174042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444091796875,0.0,0.0,9.92765708360821e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,0.0004709253262262,288.31689453125,294.1499938964844,251.8944396972656,251.3148956298828,252.3533630371093,251.96563720703125,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389154805219732e-07,0.0010038575856015,-0.0157920159399509,0.0,0.0,0.0,-0.0079803308472037,60.0,-23.571897506713867,-0.0,-6.87949324174042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287536621094,0.0,0.0,9.926938218995927e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66961669921875,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0004708912165369,288.3004150390625,294.1499938964844,251.86715698242188,251.2902984619141,252.3448638916016,251.94537353515625,286.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.380641934811138e-07,0.0010037857573479,-0.0157697144895792,0.0,0.0,0.0,-0.0079761110246181,60.0,-23.580297470092773,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287536621094,0.0,0.0,9.926938218995927e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66961669921875,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0004708912165369,288.3004150390625,294.1499938964844,251.86715698242188,251.2902984619141,252.3448638916016,251.94537353515625,286.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.380641934811138e-07,0.0010037857573479,-0.0157697144895792,0.0,0.0,0.0,-0.0079761110246181,60.0,-23.580297470092773,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130676269531,0.0,0.0,9.922957542585208e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004707023617811,288.283935546875,294.1499938964844,251.8388061523437,251.26470947265625,252.3360137939453,251.9235076904297,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.333545456982392e-07,0.0010033877333626,-0.0156463366001844,0.0,0.0,0.0,-0.0079527627676725,60.0,-23.582380294799805,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130676269531,0.0,0.0,9.922957542585208e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004707023617811,288.283935546875,294.1499938964844,251.8388061523437,251.26470947265625,252.3360137939453,251.9235076904297,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.333545456982392e-07,0.0010033877333626,-0.0156463366001844,0.0,0.0,0.0,-0.0079527627676725,60.0,-23.582380294799805,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.420132846571504e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.605224609375,0.0,0.0,9.919847070705146e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64532470703125,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830749511719,0.0,0.0,0.0004705548635683,288.27569580078125,294.1499938964844,251.8243103027344,251.2516326904297,252.3314666748047,251.9120941162109,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.296752985690546e-07,0.001003076788038,-0.0155499493703246,0.0,0.0,0.0,-0.0079345228150486,60.0,-23.581005096435547,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361694335937,0.0,0.0,9.416772081749514e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,9.916308044921608e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,9.916316048474982e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747436523437,0.0,0.0,0.0004703869635704,288.2674255371094,294.1499938964844,251.8096466064453,251.2384033203125,252.32684326171875,251.90040588378903,286.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.254882691791863e-07,0.0010027228854596,-0.0154402619227766,0.0,0.0,0.0,-0.0079137654975056,60.0,-23.578351974487305,-0.0,-6.863771773168993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.909545769914983e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210327148437,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0004700661811511,288.2509460449219,294.1499938964844,251.7799530029297,251.21160888671875,252.3173065185547,251.87619018554688,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.174876148179465e-07,0.0010020465124398,-0.0152306640520691,0.0,0.0,0.0,-0.0078741004690527,60.0,-23.57165908813477,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.909545769914983e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210327148437,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0004700661811511,288.2509460449219,294.1499938964844,251.7799530029297,251.21160888671875,252.3173065185547,251.87619018554688,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.174876148179465e-07,0.0010020465124398,-0.0152306640520691,0.0,0.0,0.0,-0.0078741004690527,60.0,-23.57165908813477,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
