time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,9.90396220004186e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048583984375,0.0,0.0,7.315037510124967e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.000469801336294,288.2344665527344,294.1499938964844,251.75,251.18458557128903,252.30740356445312,251.85104370117188,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.108824095463206e-07,0.0010014881845563,-0.0150576224550604,0.0,0.0,0.0,-0.0078413533046841,60.0,-23.56613540649414,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,9.90396220004186e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048583984375,0.0,0.0,7.315037510124967e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.000469801336294,288.2344665527344,294.1499938964844,251.75,251.18458557128903,252.30740356445312,251.85104370117188,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.108824095463206e-07,0.0010014881845563,-0.0150576224550604,0.0,0.0,0.0,-0.0078413533046841,60.0,-23.56613540649414,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,9.89827312878333e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0004695314564742,288.21795654296875,294.1499938964844,251.7200469970703,251.1575927734375,252.29718017578125,251.82516479492188,286.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.041520350663632e-07,0.0010009192628785,-0.0148813007399439,0.0,0.0,0.0,-0.0078079872764647,60.0,-23.561426162719727,-0.0,-6.838826749344662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,9.89827312878333e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0004695314564742,288.21795654296875,294.1499938964844,251.7200469970703,251.1575927734375,252.29718017578125,251.82516479492188,286.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.041520350663632e-07,0.0010009192628785,-0.0148813007399439,0.0,0.0,0.0,-0.0078079872764647,60.0,-23.561426162719727,-0.0,-6.838826749344662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57147216796875,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,9.892287926049904e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0004692475486081,288.20147705078125,294.1499938964844,251.6903533935547,251.130859375,252.28662109375,251.7987518310547,286.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.970708230051969e-07,0.001000320771709,-0.0146957859396934,0.0,0.0,0.0,-0.0077728810720145,60.0,-23.556293487548828,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57147216796875,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345764160156,0.0,0.0,9.892287926049904e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0004692475486081,288.20147705078125,294.1499938964844,251.6903533935547,251.130859375,252.28662109375,251.7987518310547,286.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.970708230051969e-07,0.001000320771709,-0.0146957859396934,0.0,0.0,0.0,-0.0077728810720145,60.0,-23.556293487548828,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,9.391031198902056e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,9.889202192425728e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.0004691011563409,288.1932373046875,294.1499938964844,251.6756896972656,251.11769104003903,252.2812042236328,251.78543090820312,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934201681156992e-07,0.0010000121546909,-0.0146001456305384,0.0,0.0,0.0,-0.0077547822147607,60.0,-23.55342102050781,-0.0,-6.826296328199535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51885986328125,0.0,0.0,9.88605825114064e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362243652344,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591552734375,0.0,0.0,0.0004689520574174,288.1849975585937,294.1499938964844,251.66119384765625,251.1046600341797,252.2757263183593,251.7720489501953,286.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897013579669874e-07,0.0009996977169066,-0.0145027181133627,0.0,0.0,0.0,-0.0077363457530736,60.0,-23.550317764282227,-0.0,-6.821957043712247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,9.381959534948692e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,9.879648860078304e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,0.0004686480097007,288.1684875488281,294.1499938964844,251.63284301757807,251.0792388916016,252.26451110839844,251.7453155517578,286.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821187869514688e-07,0.00099905685056,-0.0143040660768747,0.0,0.0,0.0,-0.0076987538486719,60.0,-23.543371200561523,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,9.381959534948692e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,9.879648860078304e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,0.0004686480097007,288.1684875488281,294.1499938964844,251.63284301757807,251.0792388916016,252.26451110839844,251.7453155517578,286.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821187869514688e-07,0.00099905685056,-0.0143040660768747,0.0,0.0,0.0,-0.0076987538486719,60.0,-23.543371200561523,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,9.873146336758508e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55828857421875,0.0,0.0,0.0004683395382016,288.1520080566406,294.1499938964844,251.6055603027344,251.0548553466797,252.2530212402344,251.71876525878903,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989809477701,5.744253712691716e-07,0.0009984065545722,-0.0141025083139538,0.0,0.0,0.0,-0.0076606129296123,60.0,-23.53547477722168,-0.0,-6.80414729004042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,9.873146336758508e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55828857421875,0.0,0.0,0.0004683395382016,288.1520080566406,294.1499938964844,251.6055603027344,251.0548553466797,252.2530212402344,251.71876525878903,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989809477701,5.744253712691716e-07,0.0009984065545722,-0.0141025083139538,0.0,0.0,0.0,-0.0076606129296123,60.0,-23.53547477722168,-0.0,-6.80414729004042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067749023437,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,9.86662635114044e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,0.0004680302808992,288.1355285644531,294.1499938964844,251.57960510253903,251.03173828125,252.2412872314453,251.69256591796875,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667124014507863e-07,0.0009977545123547,-0.0139004345983266,0.0,0.0,0.0,-0.0076223742216825,60.0,-23.526674270629883,-0.0,-6.795163898232205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067749023437,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,9.86662635114044e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077209472656,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,0.0004680302808992,288.1355285644531,294.1499938964844,251.57960510253903,251.03173828125,252.2412872314453,251.69256591796875,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667124014507863e-07,0.0009977545123547,-0.0139004345983266,0.0,0.0,0.0,-0.0076223742216825,60.0,-23.526674270629883,-0.0,-6.795163898232205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,9.860187856247649e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4724426269531,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.0004677248653024,288.1190490722656,294.1499938964844,251.55523681640625,251.0101623535156,252.2293243408203,251.66700744628903,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.590956675405323e-07,0.0009971106192097,-0.0137008829042315,0.0,0.0,0.0,-0.0075846132822334,60.0,-23.51689720153809,-0.0,-6.786298456518125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559326171875,0.0,0.0,9.860187856247649e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4724426269531,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.0004677248653024,288.1190490722656,294.1499938964844,251.55523681640625,251.0101623535156,252.2293243408203,251.66700744628903,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.590956675405323e-07,0.0009971106192097,-0.0137008829042315,0.0,0.0,0.0,-0.0075846132822334,60.0,-23.51689720153809,-0.0,-6.786298456518125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,9.85701262834482e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,7.280360296135768e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,9.857019176706672e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,0.0004675742529798,288.1108093261719,294.1499938964844,251.5437469482422,251.00003051757807,252.2232666015625,251.654525756836,286.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.553390565182781e-07,0.000996793154627,-0.0136024616658687,0.0,0.0,0.0,-0.0075659891590476,60.0,-23.51167678833008,-0.0,-6.781927908150466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.440185546875,0.0,0.0,9.8539050668478e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753723144531,0.0,0.0,7.278064731508493e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565124511719,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,0.0004674268420785,288.1025695800781,294.1499938964844,251.5327606201172,250.9903717041016,252.2171630859375,251.64230346679688,286.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.516627652468742e-07,0.0009964823257178,-0.0135061452165246,0.0,0.0,0.0,-0.0075477636419236,60.0,-23.506221771240234,-0.0,-6.777652572509396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,9.847908950177953e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,9.847915498539804e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,0.0004671424103435,288.0860900878906,294.1499938964844,251.5124053955078,250.9726104736328,252.20486450195312,251.61868286132807,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.445688771033019e-07,0.000995882670395,-0.0133202876895666,0.0,0.0,0.0,-0.0075125945731997,60.0,-23.49468421936035,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,9.847908950177953e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,9.847915498539804e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,0.0004671424103435,288.0860900878906,294.1499938964844,251.5124053955078,250.9726104736328,252.20486450195312,251.61868286132807,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.445688771033019e-07,0.000995882670395,-0.0133202876895666,0.0,0.0,0.0,-0.0075125945731997,60.0,-23.49468421936035,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,9.842236613621937e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,0.0004668733454309,288.0696105957031,294.1499938964844,251.49444580078125,250.9571533203125,252.1924591064453,251.5962371826172,286.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.378586820370401e-07,0.0009953154949471,-0.0131444809958338,0.0,0.0,0.0,-0.0074793277308344,60.0,-23.48237991333008,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,9.842236613621937e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,0.0004668733454309,288.0696105957031,294.1499938964844,251.49444580078125,250.9571533203125,252.1924591064453,251.5962371826172,286.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.378586820370401e-07,0.0009953154949471,-0.0131444809958338,0.0,0.0,0.0,-0.0074793277308344,60.0,-23.48237991333008,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929138183594,0.0,0.0,9.837025572778656e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.0004666261665988,288.0531616210937,294.1499938964844,251.47915649414065,250.9442443847656,252.1800079345703,251.57530212402344,285.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.316938427313289e-07,0.0009947943035513,-0.0129829626530408,0.0,0.0,0.0,-0.0074487645179033,60.0,-23.46927070617676,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929138183594,0.0,0.0,9.837025572778656e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.0004666261665988,288.0531616210937,294.1499938964844,251.47915649414065,250.9442443847656,252.1800079345703,251.57530212402344,285.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.316938427313289e-07,0.0009947943035513,-0.0129829626530408,0.0,0.0,0.0,-0.0074487645179033,60.0,-23.46927070617676,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.832331124925986e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4106140136719,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0004664034640882,288.03668212890625,294.1499938964844,251.466796875,250.93414306640625,252.16754150390625,251.5557098388672,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261399564915337e-07,0.0009943248005583,-0.0128374509513378,0.0,0.0,0.0,-0.0074212304316461,60.0,-23.45549392700196,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771667480469,0.0,0.0,9.832331124925986e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4106140136719,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0004664034640882,288.03668212890625,294.1499938964844,251.466796875,250.93414306640625,252.16754150390625,251.5557098388672,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261399564915337e-07,0.0009943248005583,-0.0128374509513378,0.0,0.0,0.0,-0.0074212304316461,60.0,-23.45549392700196,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.334993228549138e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,9.830191993387416e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,9.830198541749267e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,0.0004663019790314,288.0284423828125,294.1499938964844,251.46180725097656,250.93020629882807,252.16131591796875,251.5467071533203,285.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236091169535939e-07,0.0009941108291968,-0.0127711426466703,0.0,0.0,0.0,-0.0074086831882596,60.0,-23.4482650756836,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.3331269454211e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,9.828226757235824e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,9.828233305597678e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,0.0004662087594624,288.02020263671875,294.1499938964844,251.4576416015625,250.9270782470703,252.1551208496093,251.5382232666016,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.212842779656057e-07,0.0009939143201336,-0.0127102304250001,0.0,0.0,0.0,-0.0073971571400761,60.0,-23.440853118896484,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782653808594,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,0.0004660460108425,288.00372314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.14279174804688,251.5227966308593,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172248052076611e-07,0.0009935711277648,-0.0126038715243339,0.0,0.0,0.0,-0.0073770317249,60.0,-23.425506591796875,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782653808594,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40899658203125,0.0,0.0,0.0004660460108425,288.00372314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.14279174804688,251.5227966308593,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172248052076611e-07,0.0009935711277648,-0.0126038715243339,0.0,0.0,0.0,-0.0073770317249,60.0,-23.425506591796875,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,9.82209894573316e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447570800781,0.0,0.0,9.822104766499252e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0004659180704038,287.9872741699219,294.1499938964844,251.4499969482422,250.9231414794922,252.13064575195312,251.50973510742188,285.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140340135767474e-07,0.0009933013934642,-0.0125202713534235,0.0,0.0,0.0,-0.0073612127453088,60.0,-23.409395217895508,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,9.82209894573316e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447570800781,0.0,0.0,9.822104766499252e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0004659180704038,287.9872741699219,294.1499938964844,251.4499969482422,250.9231414794922,252.13064575195312,251.50973510742188,285.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140340135767474e-07,0.0009933013934642,-0.0125202713534235,0.0,0.0,0.0,-0.0073612127453088,60.0,-23.409395217895508,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,9.325320570496842e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,9.82000638032332e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.000465818826342,287.9707946777344,294.1499938964844,251.4499969482422,250.92486572265625,252.1186981201172,251.4989776611328,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.115588805892912e-07,0.0009930921951308,-0.0124554196372628,0.0,0.0,0.0,-0.0073489416390657,60.0,-23.392940521240234,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,9.325320570496842e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,9.82000638032332e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.000465818826342,287.9707946777344,294.1499938964844,251.4499969482422,250.92486572265625,252.1186981201172,251.4989776611328,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.115588805892912e-07,0.0009930921951308,-0.0124554196372628,0.0,0.0,0.0,-0.0073489416390657,60.0,-23.392940521240234,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,9.81828270596452e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,7.251754141179845e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0004657370736822,287.95428466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.1069793701172,251.4903106689453,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095196229376597e-07,0.0009929197840392,-0.0124019905924797,0.0,0.0,0.0,-0.0073388321325182,60.0,-23.377025604248047,-0.0,-6.728735257865992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,9.81828270596452e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32965087890625,0.0,0.0,7.251754141179845e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.0,0.0,0.0004657370736822,287.95428466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.1069793701172,251.4903106689453,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095196229376597e-07,0.0009929197840392,-0.0124019905924797,0.0,0.0,0.0,-0.0073388321325182,60.0,-23.377025604248047,-0.0,-6.728735257865992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207397460937,0.0,0.0,9.322999540017918e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.817563113756478e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,7.251222268678248e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.817568934522568e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.0004657029057852,287.946044921875,294.1499938964844,251.4499969482422,250.92759704589844,252.1012115478516,251.48660278320312,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.086678243060305e-07,0.0009928478393703,-0.0123796723783016,0.0,0.0,0.0,-0.0073346090503036,60.0,-23.36937713623047,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,9.322406549472362e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,9.81693810899742e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,9.816943929763512e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,0.0004656732780858,287.93780517578125,294.1499938964844,251.4499969482422,250.9285430908203,252.0954742431641,251.48326110839844,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079284051134891e-07,0.0009927853243425,-0.012360299937427,0.0,0.0,0.0,-0.0073309428989887,60.0,-23.36194610595703,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,0.000465626217192,287.9213256835937,294.1499938964844,251.4499969482422,250.9304962158203,252.08416748046875,251.4774169921875,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.067548727311078e-07,0.000992686022073,-0.0123295523226261,0.0,0.0,0.0,-0.0073251249268651,60.0,-23.34767723083496,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
