time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972412109375,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,0.000465626217192,287.9213256835937,294.1499938964844,251.4499969482422,250.9304962158203,252.08416748046875,251.4774169921875,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.067548727311078e-07,0.000992686022073,-0.0123295523226261,0.0,0.0,0.0,-0.0073251249268651,60.0,-23.34767723083496,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,9.320808749180288e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,9.81525590759702e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.281005859375,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004655934753827,287.9048156738281,294.1499938964844,251.4499969482422,250.9324951171875,252.07305908203125,251.4725952148437,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059375780547271e-07,0.0009926169877871,-0.0123081393539905,0.0,0.0,0.0,-0.0073210732080042,60.0,-23.33419418334961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,9.320808749180288e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,9.81525590759702e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.281005859375,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004655934753827,287.9048156738281,294.1499938964844,251.4499969482422,250.9324951171875,252.07305908203125,251.4725952148437,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059375780547271e-07,0.0009926169877871,-0.0123081393539905,0.0,0.0,0.0,-0.0073210732080042,60.0,-23.33419418334961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,9.814868826651946e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004655751399695,287.8883056640625,294.1499938964844,251.4499969482422,250.9345703125,252.0621490478516,251.4686279296875,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930838132277,5.054800453763164e-07,0.0009925783379003,-0.0122961513698101,0.0,0.0,0.0,-0.0073188049718737,60.0,-23.32145118713379,-0.0,-6.724055623408276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,9.814868826651946e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004655751399695,287.8883056640625,294.1499938964844,251.4499969482422,250.9345703125,252.0621490478516,251.4686279296875,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930838132277,5.054800453763164e-07,0.0009925783379003,-0.0122961513698101,0.0,0.0,0.0,-0.0073188049718737,60.0,-23.32145118713379,-0.0,-6.724055623408276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,9.814729128265752e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24853515625,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,0.0004655684751924,287.8717956542969,294.1499938964844,251.4499969482422,250.93667602539065,252.05142211914065,251.46534729003903,285.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053138920629863e-07,0.0009925642516463,-0.0122917983680963,0.0,0.0,0.0,-0.0073179812170565,60.0,-23.30935287475586,-0.0,-6.723863066326885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,9.814729128265752e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24853515625,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,0.0004655684751924,287.8717956542969,294.1499938964844,251.4499969482422,250.93667602539065,252.05142211914065,251.46534729003903,285.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053138920629863e-07,0.0009925642516463,-0.0122917983680963,0.0,0.0,0.0,-0.0073179812170565,60.0,-23.30935287475586,-0.0,-6.723863066326885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.320334356743842e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.814756049308926e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,9.814761870075016e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0004655697848647,287.8635559082031,294.1499938964844,251.4499969482422,250.937744140625,252.046127319336,251.4639434814453,285.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.053464064985747e-07,0.0009925670456141,-0.0122926495969295,0.0,0.0,0.0,-0.0073181423358619,60.0,-23.30355453491211,-0.0,-6.72390072509188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.320411481894551e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.814837540034203e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,7.249209011206403e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,9.814843360800296e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,0.0004655736556742,287.85528564453125,294.1499938964844,251.4499969482422,250.93882751464844,252.0408935546875,251.46267700195312,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054425287198683e-07,0.0009925750782713,-0.0122951678931713,0.0,0.0,0.0,-0.0073186187073588,60.0,-23.29789352416992,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.81516277533956e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,9.81516859610565e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004655890807043,287.8387756347656,294.1499938964844,251.4499969482422,250.9410095214844,252.03054809570312,251.46047973632807,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058270176050428e-07,0.0009926075581461,-0.0123052420094609,0.0,0.0,0.0,-0.007320525124669,60.0,-23.286977767944336,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.81516277533956e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,9.81516859610565e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004655890807043,287.8387756347656,294.1499938964844,251.4499969482422,250.9410095214844,252.03054809570312,251.46047973632807,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058270176050428e-07,0.0009926075581461,-0.0123052420094609,0.0,0.0,0.0,-0.007320525124669,60.0,-23.286977767944336,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,9.815652447286992e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,0.000465612305561,287.8222351074219,294.1499938964844,251.4499969482422,250.9432067871093,252.02037048339844,251.4586181640625,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.06406024669559e-07,0.0009926565689966,-0.0123204123228788,0.0,0.0,0.0,-0.007323395460844,60.0,-23.276479721069336,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,9.815652447286992e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,0.000465612305561,287.8222351074219,294.1499938964844,251.4499969482422,250.9432067871093,252.02037048339844,251.4586181640625,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.06406024669559e-07,0.0009926565689966,-0.0123204123228788,0.0,0.0,0.0,-0.007323395460844,60.0,-23.276479721069336,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.321813558926806e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,9.816313831834124e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,0.0004656436794903,287.8056945800781,294.1499938964844,251.4499969482422,250.9454345703125,252.01040649414065,251.45713806152344,285.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.071881332696648e-07,0.0009927226928994,-0.0123409042134881,0.0,0.0,0.0,-0.0073272730223834,60.0,-23.26644515991211,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.321813558926806e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,9.816313831834124e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,0.0004656436794903,287.8056945800781,294.1499938964844,251.4499969482422,250.9454345703125,252.01040649414065,251.45713806152344,285.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.071881332696648e-07,0.0009927226928994,-0.0123409042134881,0.0,0.0,0.0,-0.0073272730223834,60.0,-23.26644515991211,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,9.81709235929884e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,0.0004656803212128,287.7891540527344,294.1499938964844,251.4499969482422,250.9476776123047,252.0005798339844,251.45587158203125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081021754449466e-07,0.0009927998762577,-0.0123648531734943,0.0,0.0,0.0,-0.0073318043723702,60.0,-23.256702423095703,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,9.81709235929884e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,0.0004656803212128,287.7891540527344,294.1499938964844,251.4499969482422,250.9476776123047,252.0005798339844,251.45587158203125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081021754449466e-07,0.0009927998762577,-0.0123648531734943,0.0,0.0,0.0,-0.0073318043723702,60.0,-23.256702423095703,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.322955884272233e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.817516547627748e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.817522368393838e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,0.000465700722998,287.7808837890625,294.1499938964844,251.4499969482422,250.94879150390625,251.9957427978516,251.4553375244141,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933515684679,5.08610867200332e-07,0.0009928429499268,-0.0123781813308596,0.0,0.0,0.0,-0.0073343263939023,60.0,-23.251953125,-0.0,-6.727682233531598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.323383710579948e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,9.817968384595588e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,9.817973477765918e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,0.0004657221434172,287.7726135253906,294.1499938964844,251.4499969482422,250.94992065429688,251.99093627929688,251.4548492431641,285.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993397203274,5.091445700600161e-07,0.0009928880026564,-0.0123921642079949,0.0,0.0,0.0,-0.0073369722813367,60.0,-23.24726295471192,-0.0,-6.728300405711708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,7.252225623233244e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,9.818927355809136e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,0.0004657673707697,287.75604248046875,294.1499938964844,251.4499969482422,250.9521484375,251.98147583007807,251.45399475097656,285.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934937115758,5.102726277073089e-07,0.0009929833468049,-0.0124217197299003,0.0,0.0,0.0,-0.007342564407736,60.0,-23.23803329467773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,7.252225623233244e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,9.818927355809136e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,0.0004657673707697,287.75604248046875,294.1499938964844,251.4499969482422,250.9521484375,251.98147583007807,251.45399475097656,285.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934937115758,5.102726277073089e-07,0.0009929833468049,-0.0124217197299003,0.0,0.0,0.0,-0.007342564407736,60.0,-23.23803329467773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.819918341236188e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0004658146644942,287.739501953125,294.1499938964844,251.4499969482422,250.9543914794922,251.97218322753903,251.45330810546875,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.114514465276443e-07,0.0009930829983204,-0.0124526051804423,0.0,0.0,0.0,-0.007348408922553,60.0,-23.228939056396484,-0.0,-6.730973467483636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.819918341236188e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0004658146644942,287.739501953125,294.1499938964844,251.4499969482422,250.9543914794922,251.97218322753903,251.45330810546875,285.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.114514465276443e-07,0.0009930829983204,-0.0124526051804423,0.0,0.0,0.0,-0.007348408922553,60.0,-23.228939056396484,-0.0,-6.730973467483636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.326200961368158e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.82093915808946e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004658628313336,287.7229309082031,294.1499938964844,251.4499969482422,250.95660400390625,251.96304321289065,251.4527282714844,285.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.126529458721052e-07,0.0009931846288964,-0.0124840857461094,0.0,0.0,0.0,-0.0073543656617403,60.0,-23.219926834106445,-0.0,-6.732366131245726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.326200961368158e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.82093915808946e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0004658628313336,287.7229309082031,294.1499938964844,251.4499969482422,250.95660400390625,251.96304321289065,251.4527282714844,285.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.126529458721052e-07,0.0009931846288964,-0.0124840857461094,0.0,0.0,0.0,-0.0073543656617403,60.0,-23.219926834106445,-0.0,-6.732366131245726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.821942512644456e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,7.254456431837752e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.000465910648927,287.7063293457031,294.1499938964844,251.4499969482422,250.9587860107422,251.95407104492188,251.4522399902344,285.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.138451797392918e-07,0.0009932853281497,-0.0125153232365846,0.0,0.0,0.0,-0.0073602763004601,60.0,-23.21093368530273,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.821942512644456e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,7.254456431837752e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.000465910648927,287.7063293457031,294.1499938964844,251.4499969482422,250.9587860107422,251.95407104492188,251.4522399902344,285.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.138451797392918e-07,0.0009932853281497,-0.0125153232365846,0.0,0.0,0.0,-0.0073602763004601,60.0,-23.21093368530273,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.327625593869016e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.822435094974936e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,9.822439460549504e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0004659340193029,287.69805908203125,294.1499938964844,251.4499969482422,250.9598693847656,251.9496459960937,251.45204162597656,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144276542523585e-07,0.0009933345718309,-0.0125305848196148,0.0,0.0,0.0,-0.0073631638661026,60.0,-23.20642471313477,-0.0,-6.734423152465753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.822913852985948e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,7.255173841258511e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.822918946156278e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,0.0004659567493945,287.68975830078125,294.1499938964844,251.4499969482422,250.9609375,251.9452514648437,251.4518585205078,285.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,5.149943831384007e-07,0.0009933825349435,-0.0125454328954219,0.0,0.0,0.0,-0.007365973200649,60.0,-23.201892852783203,-0.0,-6.735079693953594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.82382262009196e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0004659998521674,287.67315673828125,294.1499938964844,251.4499969482422,250.9630584716797,251.93658447265625,251.45152282714844,285.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.16069121658802e-07,0.0009934733388945,-0.0125735914334654,0.0,0.0,0.0,-0.0073713017627596,60.0,-23.1927433013916,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.82382262009196e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0004659998521674,287.67315673828125,294.1499938964844,251.4499969482422,250.9630584716797,251.93658447265625,251.45152282714844,285.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.16069121658802e-07,0.0009934733388945,-0.0125735914334654,0.0,0.0,0.0,-0.0073713017627596,60.0,-23.1927433013916,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.329723980044946e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,0.0004660388221964,287.65655517578125,294.1499938964844,251.4499969482422,250.9651336669922,251.9280700683593,251.4512634277344,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170409735910653e-07,0.0009935555281117,-0.0125990537926554,0.0,0.0,0.0,-0.0073761199600994,60.0,-23.18342018127441,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.329723980044946e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,0.0004660388221964,287.65655517578125,294.1499938964844,251.4499969482422,250.9651336669922,251.9280700683593,251.4512634277344,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170409735910653e-07,0.0009935555281117,-0.0125990537926554,0.0,0.0,0.0,-0.0073761199600994,60.0,-23.18342018127441,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.825348388403654e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,7.256971730384976e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0004660722042899,287.63995361328125,294.1499938964844,251.4499969482422,250.9671630859375,251.91970825195312,251.45103454589844,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.178732180866064e-07,0.0009936258429661,-0.0126208588480949,0.0,0.0,0.0,-0.007380245719105,60.0,-23.17385673522949,-0.0,-6.738417113183459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.825348388403654e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,7.256971730384976e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0004660722042899,287.63995361328125,294.1499938964844,251.4499969482422,250.9671630859375,251.91970825195312,251.45103454589844,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.178732180866064e-07,0.0009936258429661,-0.0126208588480949,0.0,0.0,0.0,-0.007380245719105,60.0,-23.17385673522949,-0.0,-6.738417113183459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.825904271565378e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004660986014641,287.62335205078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9114990234375,251.4508514404297,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185310101296636e-07,0.0009936814894899,-0.0126380939036607,0.0,0.0,0.0,-0.0073835067451,60.0,-23.16398048400879,-0.0,-6.739180236081665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.825904271565378e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004660986014641,287.62335205078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9114990234375,251.4508514404297,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185310101296636e-07,0.0009936814894899,-0.0126380939036607,0.0,0.0,0.0,-0.0073835067451,60.0,-23.16398048400879,-0.0,-6.739180236081665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.331130422651768e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.82612618827261e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.82613055384718e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0004661091079469,287.61505126953125,294.1499938964844,251.4499969482422,250.97007751464844,251.90744018554688,251.4507751464844,285.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.187931719774497e-07,0.0009937036084011,-0.0126449624076485,0.0,0.0,0.0,-0.0073848064057528,60.0,-23.15892219543457,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.826296445680782e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.25767167750746e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,9.826300811255352e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0004661171988118,287.60675048828125,294.1499938964844,251.4499969482422,250.9710235595703,251.90342712402344,251.45071411132807,285.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942397009581,5.189945113670547e-07,0.0009937207214534,-0.0126502383500337,0.0,0.0,0.0,-0.0073858047835528,60.0,-23.15375518798828,-0.0,-6.7397174063899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
