time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.826485620578752e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0004661259299609,287.5901184082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8955078125,251.4505920410156,285.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192125627218047e-07,0.0009937391150742,-0.0126559501513838,0.0,0.0,0.0,-0.007386886049062,60.0,-23.1430778503418,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.826485620578752e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0004661259299609,287.5901184082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8955078125,251.4505920410156,285.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192125627218047e-07,0.0009937391150742,-0.0126559501513838,0.0,0.0,0.0,-0.007386886049062,60.0,-23.1430778503418,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.8264601547271e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0004661249404307,287.573486328125,294.1499938964844,251.4499969482422,250.97457885742188,251.88772583007807,251.4504852294922,285.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.191876084609248e-07,0.0009937370195984,-0.0126552963629364,0.0,0.0,0.0,-0.0073867621831595,60.0,-23.13195037841797,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.8264601547271e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0004661249404307,287.573486328125,294.1499938964844,251.4499969482422,250.97457885742188,251.88772583007807,251.4504852294922,285.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.191876084609248e-07,0.0009937370195984,-0.0126552963629364,0.0,0.0,0.0,-0.0073867621831595,60.0,-23.13195037841797,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,9.826190944295377e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,7.257593824760988e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0004661121638491,287.5568542480469,294.1499938964844,251.4499969482422,250.9762420654297,251.8800811767578,251.4503936767578,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.188688305679534e-07,0.0009937101276591,-0.0126469451934099,0.0,0.0,0.0,-0.0073851821944117,60.0,-23.12028884887696,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,9.826190944295377e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,7.257593824760988e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0004661121638491,287.5568542480469,294.1499938964844,251.4499969482422,250.9762420654297,251.8800811767578,251.4503936767578,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.188688305679534e-07,0.0009937101276591,-0.0126469451934099,0.0,0.0,0.0,-0.0073851821944117,60.0,-23.12028884887696,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.825647430261596e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0004660864069592,287.54022216796875,294.1499938964844,251.4499969482422,250.9777984619141,251.87255859375,251.4503326416016,285.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182258746572188e-07,0.0009936557617038,-0.0126300994306802,0.0,0.0,0.0,-0.0073819942772388,60.0,-23.108030319213867,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.825647430261596e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.0004660864069592,287.54022216796875,294.1499938964844,251.4499969482422,250.9777984619141,251.87255859375,251.4503326416016,285.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182258746572188e-07,0.0009936557617038,-0.0126300994306802,0.0,0.0,0.0,-0.0073819942772388,60.0,-23.108030319213867,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,9.82527999440208e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,0.0004660689737647,287.53192138671875,294.1499938964844,251.4499969482422,250.97854614257807,251.86883544921875,251.45030212402344,285.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.177909088160959e-07,0.0009936189744621,-0.0126187037676572,0.0,0.0,0.0,-0.0073798382654786,60.0,-23.1016902923584,-0.0,-6.738321900456867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.329873137176035e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.824801963986828e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.824806329561396e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0004660463018808,287.5235900878906,294.1499938964844,251.4499969482422,250.9792633056641,251.8651580810547,251.4502716064453,285.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.17225657858944e-07,0.0009935712441802,-0.0126038929447531,0.0,0.0,0.0,-0.0073770354501903,60.0,-23.09510612487793,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004659908590838,287.5069580078125,294.1499938964844,251.4499969482422,250.9806060791016,251.85787963867188,251.45022583007807,285.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158427143214794e-07,0.0009934542467817,-0.0125676589086651,0.0,0.0,0.0,-0.0073701795190572,60.0,-23.08147430419922,-0.0,-6.736063085099886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004659908590838,287.5069580078125,294.1499938964844,251.4499969482422,250.9806060791016,251.85787963867188,251.45022583007807,285.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158427143214794e-07,0.0009934542467817,-0.0125676589086651,0.0,0.0,0.0,-0.0073701795190572,60.0,-23.08147430419922,-0.0,-6.736063085099886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,0.0004659127444028,287.4903259277344,291.1499938964844,251.4499969482422,250.9818420410156,251.85073852539065,251.4501800537109,285.4157409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.138944061400252e-07,0.0009932896355167,-0.0125166121870279,0.0,0.0,0.0,-0.0073605203069746,60.0,-23.066879272460938,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,0.0004659127444028,287.4903259277344,291.1499938964844,251.4499969482422,250.9818420410156,251.85073852539065,251.4501800537109,285.4157409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.138944061400252e-07,0.0009932896355167,-0.0125166121870279,0.0,0.0,0.0,-0.0073605203069746,60.0,-23.066879272460938,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.6440445780754089,0.050000000745058,0.0408138707280159,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.6440445780754089,0.050000000745058,0.0429789684712886,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.6440445780754089,0.050000000745058,0.0317441225051879,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.6440445780754089,0.050000000745058,0.0429789721965789,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.6440445780754089,0.050000000745058,0.2038737088441848,285.8988037109375,291.1499938964844,251.4499969482422,250.9823608398437,275.2239074707031,281.9326171875,285.135009765625,1.0,0.1099033504724502,0.0,0.0,1.0,1.0,-0.4606707394123077,2.55814848060254e-05,0.4606451690196991,-0.1620596647262573,0.0,0.0,0.0,9.420262336730955,60.0,-995.2310791015624,-0.0,12.27617359161377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6309674382209778,0.050000000745058,0.0452376045286655,290.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6309674382209778,0.050000000745058,0.0476373769342899,290.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6309674382209778,0.050000000745058,0.0351848043501377,289.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.6309674382209778,0.050000000745058,0.0476373769342899,290.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.6309674382209778,0.050000000745058,0.2259712070226669,284.68505859375,291.1499938964844,251.4499969482422,250.9827575683593,278.8006286621094,290.46075439453125,284.1838073730469,1.0,0.1210970357060432,0.133960023522377,0.133960023522377,1.0,1.0,-0.4820103049278259,0.011188069358468,0.4708222448825836,-0.1362437009811401,0.0,0.0,0.0,12.505001068115234,60.0,-1640.84765625,-0.0,16.682823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933244184851953e-21,7.534766389319222e-21,-2.6015226083640524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0456819683313369,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0481053106486797,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0355304181575775,289.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0481053106486797,290.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.2281908839941024,283.26275634765625,291.1499938964844,251.4499969482422,250.98318481445312,278.88238525390625,290.915283203125,283.14239501953125,1.0,0.1406067609786987,0.1145118400454521,0.1145118400454521,1.0,1.0,-0.4867501258850097,0.0074948472902178,0.4792552590370178,-0.1409643143415451,0.0,0.0,1.0,20.01504135131836,60.0,-107.52136993408205,-6635.19580078125,23.19287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47625732421875,306.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,3078.297119140625,18000.0,0.0,0.0,0.0053077526390552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286035060882568,0.328604906797409,-1.3935170954937348e-06,0.0,5.386694283515681e-06,0.0,0.0,5.579501628875732,0.0,0.0,0.0,0.231130763888359,4.0,0.0,1.0
626640,290.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0456819683313369,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0481053106486797,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0355304181575775,289.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.0481053106486797,290.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.5707589983940125,0.050000000745058,0.2281908839941024,283.26275634765625,291.1499938964844,251.4499969482422,250.98318481445312,278.88238525390625,290.915283203125,283.14239501953125,1.0,0.1406067609786987,0.1145118400454521,0.1145118400454521,1.0,1.0,-0.4867501258850097,0.0074948472902178,0.4792552590370178,-0.1409643143415451,0.0,0.0,1.0,20.01504135131836,60.0,-107.52136993408205,-6635.19580078125,23.19287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47625732421875,306.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,3078.297119140625,18000.0,0.0,0.0,0.0053077526390552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286035060882568,0.328604906797409,-1.3935170954937348e-06,0.0,5.386694283515681e-06,0.0,0.0,5.579501628875732,0.0,0.0,0.0,0.231130763888359,4.0,0.0,1.0
626700,289.9996032714844,297.1499938964844,293.1499938964844,0.0007306776824407,-70.15645599365234,284.4276733398437,0.5490631461143494,0.050000000745058,0.0458192005753517,290.5329895019531,297.1499938964844,293.1499938964844,0.0005888419109396,-59.5372428894043,284.1484375,0.5490631461143494,0.050000000745058,0.0482498258352279,290.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294311523437,0.5490631461143494,0.050000000745058,0.035637155175209,289.74346923828125,297.1499938964844,293.1499938964844,0.0007385671488009,-74.67581939697266,284.4021911621094,0.5490631461143494,0.050000000745058,0.0482498258352279,290.8940124511719,297.1499938964844,293.1499938964844,0.0005063083372078,-228.36770629882807,284.0963134765625,0.5490631461143494,0.050000000745058,0.2288763970136642,283.7377624511719,291.1499938964844,251.4499969482422,250.9832305908203,278.881103515625,290.8983154296875,284.466064453125,1.0,0.1490151286125183,0.100951187312603,0.100951187312603,1.0,1.0,-0.4882124364376068,0.0050186128355562,0.4831938147544861,-0.1437529474496841,0.0,0.0,1.0,23.68134880065918,60.0,2384.3193359375,-7666.10546875,26.34747695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8668212890625,308.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,6541.30322265625,19080.0,0.0,0.0,0.024444755166769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145731687545776,0.814578652381897,-5.508588856173446e-06,0.0,2.4808317903080024e-05,0.0,0.0,60.36049270629883,0.0,0.0,0.0,0.4834330081939697,4.0,0.0,1.0
626760,290.0027160644531,297.1499938964844,293.1499938964844,0.0014050723984837,-128.9819793701172,287.0684509277344,0.5323290228843689,0.050000000745058,0.0459503680467605,290.53125,297.1499938964844,293.1499938964844,0.0011183314491063,-108.1058578491211,286.636962890625,0.5323290228843689,0.050000000745058,0.048387948423624,290.0337829589844,297.1499938964844,293.1499938964844,0.0010090451687574,-72.0438003540039,286.39434814453125,0.5323290228843689,0.050000000745058,0.0357391759753227,289.742431640625,297.1499938964844,293.1499938964844,0.0014806743711233,-143.1324005126953,287.1571655273437,0.5323290228843689,0.050000000745058,0.048387948423624,290.8921203613281,297.1499938964844,293.1499938964844,0.0009842964354902,-451.3462524414063,286.4547424316406,0.5323290228843689,0.050000000745058,0.2295316010713577,285.218505859375,291.1499938964844,251.4499969482422,250.983154296875,278.887939453125,290.89208984375,285.8876342773437,1.0,0.1565864384174347,0.0883263424038887,0.0883263424038887,0.9994616508483888,1.0,-0.4896101355552673,0.0032364805229008,0.486373633146286,-0.1458351016044616,0.0,0.0,1.0,27.188684463500977,60.0,2898.231689453125,-7666.08203125,29.38240432739257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5601501464844,307.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,11712.4599609375,19080.0,0.0,0.0,0.0434223935008049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004282236099243,1.100438117980957,-1.0002202543546446e-05,0.0,4.406820880831219e-05,0.0,0.0,148.18199157714844,0.0,0.0,0.0,0.6140053272247314,4.0,0.0,1.0
626820,290.0399169921875,297.1499938964844,293.1499938964844,0.0025806378107517,-223.69046020507807,290.8554077148437,0.5095363259315491,0.050000000745058,0.046189546585083,290.5506591796875,297.1499938964844,293.1499938964844,0.0021350032184273,-194.9469757080078,290.1966857910156,0.5095363259315491,0.050000000745058,0.048639815300703,290.0652160644531,297.1499938964844,293.1499938964844,0.0022152545861899,-149.394775390625,290.2765197753906,0.5095363259315491,0.050000000745058,0.0359252020716667,289.7677307128906,297.1499938964844,293.1499938964844,0.002790585393086,-254.624755859375,291.1494140625,0.5095363259315491,0.050000000745058,0.048639815300703,290.91387939453125,297.1499938964844,293.1499938964844,0.0018493877723813,-801.0777587890625,289.78778076171875,0.5095363259315491,0.050000000745058,0.230726346373558,287.1795959472656,291.1499938964844,251.4499969482422,250.98269653320312,278.9194030761719,290.9090881347656,287.52734375,1.0,0.1694353520870208,0.0667077749967575,0.0667077749967575,0.9983848929405212,1.0,-0.4921588003635406,0.0013230652548372,0.4908357262611389,-0.1482975035905838,0.0,0.0,1.0,33.584625244140625,60.0,2391.61474609375,-7343.72021484375,34.96018600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6034851074219,306.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16838.71875,19080.0,0.0,0.0,0.0815495178103447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198288679122925,1.319843292236328,-1.4386032489710487e-05,0.0,8.27623953227885e-05,0.0,0.0,255.62796020507807,0.0,0.0,0.0,0.724257230758667,4.0,0.0,1.0
626880,290.0399169921875,297.1499938964844,293.1499938964844,0.0025806378107517,-223.69046020507807,290.8554077148437,0.5095363259315491,0.050000000745058,0.046189546585083,290.5506591796875,297.1499938964844,293.1499938964844,0.0021350032184273,-194.9469757080078,290.1966857910156,0.5095363259315491,0.050000000745058,0.048639815300703,290.0652160644531,297.1499938964844,293.1499938964844,0.0022152545861899,-149.394775390625,290.2765197753906,0.5095363259315491,0.050000000745058,0.0359252020716667,289.7677307128906,297.1499938964844,293.1499938964844,0.002790585393086,-254.624755859375,291.1494140625,0.5095363259315491,0.050000000745058,0.048639815300703,290.91387939453125,297.1499938964844,293.1499938964844,0.0018493877723813,-801.0777587890625,289.78778076171875,0.5095363259315491,0.050000000745058,0.230726346373558,287.1795959472656,291.1499938964844,251.4499969482422,250.98269653320312,278.9194030761719,290.9090881347656,287.52734375,1.0,0.1694353520870208,0.0667077749967575,0.0667077749967575,0.9983848929405212,1.0,-0.4921588003635406,0.0013230652548372,0.4908357262611389,-0.1482975035905838,0.0,0.0,1.0,33.584625244140625,60.0,2391.61474609375,-7343.72021484375,34.96018600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6034851074219,306.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,16838.71875,19080.0,0.0,0.0,0.0815495178103447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198288679122925,1.319843292236328,-1.4386032489710487e-05,0.0,8.27623953227885e-05,0.0,0.0,255.62796020507807,0.0,0.0,0.0,0.724257230758667,4.0,0.0,1.0
626940,290.0928039550781,297.1499938964844,293.1499938964844,0.0036111907102167,-299.681396484375,293.4991149902344,0.4954173266887665,0.050000000745058,0.0463938079774379,290.5828552246094,297.1499938964844,293.1499938964844,0.0030244186054915,-265.17138671875,292.66900634765625,0.4954173266887665,0.050000000745058,0.0488549135625362,290.1116638183594,297.1499938964844,293.1499938964844,0.0032644404564052,-211.1804656982422,292.9872741699219,0.4954173266887665,0.050000000745058,0.0360840745270252,289.8103332519531,297.1499938964844,293.1499938964844,0.0039531616494059,-344.3365478515625,293.9617614746094,0.4954173266887665,0.050000000745058,0.0488549135625362,290.95166015625,297.1499938964844,293.1499938964844,0.0025931990239769,-1079.61328125,292.06207275390625,0.4954173266887665,0.050000000745058,0.2317466884851455,288.4053039550781,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.9450378417969,288.6688842773437,1.0,0.1796164512634277,0.0498053021728992,0.0498053021728992,0.9973081350326538,1.0,-0.4943353831768036,0.000579890620429,0.4937554895877838,-0.1495075523853302,0.0,0.0,1.0,39.04705047607422,60.0,1777.89013671875,-7100.1650390625,39.76832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662475585937,305.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18445.7109375,20160.0,0.0,0.0,0.1176385208964347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813728094100952,1.381388545036316,-1.575896021677181e-05,0.0,0.0001193881471408,0.0,0.0,293.0815734863281,0.0,0.0,0.0,0.7701467275619507,4.0,0.0,1.0
627000,290.0928039550781,297.1499938964844,293.1499938964844,0.0036111907102167,-299.681396484375,293.4991149902344,0.4954173266887665,0.050000000745058,0.0463938079774379,290.5828552246094,297.1499938964844,293.1499938964844,0.0030244186054915,-265.17138671875,292.66900634765625,0.4954173266887665,0.050000000745058,0.0488549135625362,290.1116638183594,297.1499938964844,293.1499938964844,0.0032644404564052,-211.1804656982422,292.9872741699219,0.4954173266887665,0.050000000745058,0.0360840745270252,289.8103332519531,297.1499938964844,293.1499938964844,0.0039531616494059,-344.3365478515625,293.9617614746094,0.4954173266887665,0.050000000745058,0.0488549135625362,290.95166015625,297.1499938964844,293.1499938964844,0.0025931990239769,-1079.61328125,292.06207275390625,0.4954173266887665,0.050000000745058,0.2317466884851455,288.4053039550781,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.9450378417969,288.6688842773437,1.0,0.1796164512634277,0.0498053021728992,0.0498053021728992,0.9973081350326538,1.0,-0.4943353831768036,0.000579890620429,0.4937554895877838,-0.1495075523853302,0.0,0.0,1.0,39.04705047607422,60.0,1777.89013671875,-7100.1650390625,39.76832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662475585937,305.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18445.7109375,20160.0,0.0,0.0,0.1176385208964347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813728094100952,1.381388545036316,-1.575896021677181e-05,0.0,0.0001193881471408,0.0,0.0,293.0815734863281,0.0,0.0,0.0,0.7701467275619507,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285858213901,-359.7532043457031,295.56695556640625,0.4857250154018402,0.050000000745058,0.0465629324316978,290.6190795898437,297.1499938964844,293.1499938964844,0.0037998158950358,-320.9559326171875,294.6081237792969,0.4857250154018402,0.050000000745058,0.0490330122411251,290.1627197265625,297.1499938964844,293.1499938964844,0.0041866088286042,-260.0253295898437,295.1073303222656,0.4857250154018402,0.050000000745058,0.0362156145274639,289.8585205078125,297.1499938964844,293.1499938964844,0.0050163497216999,-415.6923522949219,296.1684265136719,0.4857250154018402,0.050000000745058,0.0490330122411251,290.99530029296875,297.1499938964844,293.1499938964844,0.0032230683136731,-1296.7001953125,293.8304138183594,0.4857250154018402,0.050000000745058,0.2325914949178695,289.3726806640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0043029785156,290.98809814453125,289.5867004394531,1.0,0.1875941008329391,0.0374154038727283,0.0374154038727283,0.9962619543075562,1.0,-0.4961375892162323,0.0002953398507088,0.4958422482013702,-0.1501735150814056,0.0,0.0,1.0,43.56993865966797,48.0,1337.2491455078125,-7020.45068359375,43.780574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0244140625,304.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,19808.443359375,20160.0,0.0,0.0,0.1498836278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431490182876587,1.4315071105957031,-1.692320074653253e-05,0.0,0.0001521128288004,0.0,0.0,326.15289306640625,0.0,0.0,0.0,0.7820317149162292,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285858213901,-359.7532043457031,295.56695556640625,0.4857250154018402,0.050000000745058,0.0465629324316978,290.6190795898437,297.1499938964844,293.1499938964844,0.0037998158950358,-320.9559326171875,294.6081237792969,0.4857250154018402,0.050000000745058,0.0490330122411251,290.1627197265625,297.1499938964844,293.1499938964844,0.0041866088286042,-260.0253295898437,295.1073303222656,0.4857250154018402,0.050000000745058,0.0362156145274639,289.8585205078125,297.1499938964844,293.1499938964844,0.0050163497216999,-415.6923522949219,296.1684265136719,0.4857250154018402,0.050000000745058,0.0490330122411251,290.99530029296875,297.1499938964844,293.1499938964844,0.0032230683136731,-1296.7001953125,293.8304138183594,0.4857250154018402,0.050000000745058,0.2325914949178695,289.3726806640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0043029785156,290.98809814453125,289.5867004394531,1.0,0.1875941008329391,0.0374154038727283,0.0374154038727283,0.9962619543075562,1.0,-0.4961375892162323,0.0002953398507088,0.4958422482013702,-0.1501735150814056,0.0,0.0,1.0,43.56993865966797,48.0,1337.2491455078125,-7020.45068359375,43.780574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0244140625,304.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,19808.443359375,20160.0,0.0,0.0,0.1498836278915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431490182876587,1.4315071105957031,-1.692320074653253e-05,0.0,0.0001521128288004,0.0,0.0,326.15289306640625,0.0,0.0,0.0,0.7820317149162292,4.0,0.0,1.0
627180,290.2055358886719,297.1499938964844,293.1499938964844,0.0053737238049507,-407.9669494628906,297.2482604980469,0.4834261536598205,0.050000000745058,0.0466053187847137,290.65533447265625,297.1499938964844,293.1499938964844,0.0044936779886484,-365.928466796875,296.18902587890625,0.4834261536598205,0.050000000745058,0.0490776449441909,290.21337890625,297.1499938964844,293.1499938964844,0.0050276601687073,-299.2990417480469,296.8310852050781,0.4834261536598205,0.050000000745058,0.0362485833466053,289.90655517578125,297.1499938964844,293.1499938964844,0.006031219381839,-473.4057922363281,297.968994140625,0.4834261536598205,0.050000000745058,0.0490776449441909,291.0397033691406,297.1499938964844,293.1499938964844,0.0037662754766643,-1468.5306396484375,295.2615661621094,0.4834261536598205,0.050000000745058,0.2328032255172729,290.1682434082031,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0325927734375,290.34674072265625,1.0,0.1890513896942138,0.028598541393876,0.028598541393876,0.9952157735824584,1.0,-0.4965895414352417,0.0001761556923156,0.4964134097099304,-0.1503582447767257,0.0,0.0,1.0,44.70379638671875,36.0,1047.9852294921875,-7051.64697265625,44.79087066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13995361328125,304.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.689453125,20160.0,0.0,0.0,0.1771610081195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719485282898,1.4407365322113037,-1.7142121578217484e-05,0.0,0.0001797959121176,0.0,0.0,332.5021057128906,0.0,0.0,0.0,0.7866552472114563,4.0,0.0,1.0
627240,290.2055358886719,297.1499938964844,293.1499938964844,0.0053737238049507,-407.9669494628906,297.2482604980469,0.4834261536598205,0.050000000745058,0.0466053187847137,290.65533447265625,297.1499938964844,293.1499938964844,0.0044936779886484,-365.928466796875,296.18902587890625,0.4834261536598205,0.050000000745058,0.0490776449441909,290.21337890625,297.1499938964844,293.1499938964844,0.0050276601687073,-299.2990417480469,296.8310852050781,0.4834261536598205,0.050000000745058,0.0362485833466053,289.90655517578125,297.1499938964844,293.1499938964844,0.006031219381839,-473.4057922363281,297.968994140625,0.4834261536598205,0.050000000745058,0.0490776449441909,291.0397033691406,297.1499938964844,293.1499938964844,0.0037662754766643,-1468.5306396484375,295.2615661621094,0.4834261536598205,0.050000000745058,0.2328032255172729,290.1682434082031,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0325927734375,290.34674072265625,1.0,0.1890513896942138,0.028598541393876,0.028598541393876,0.9952157735824584,1.0,-0.4965895414352417,0.0001761556923156,0.4964134097099304,-0.1503582447767257,0.0,0.0,1.0,44.70379638671875,36.0,1047.9852294921875,-7051.64697265625,44.79087066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13995361328125,304.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.689453125,20160.0,0.0,0.0,0.1771610081195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719485282898,1.4407365322113037,-1.7142121578217484e-05,0.0,0.0001797959121176,0.0,0.0,332.5021057128906,0.0,0.0,0.0,0.7866552472114563,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.0057796542532742,-428.6511840820313,297.98321533203125,0.4846340417861938,0.050000000745058,0.0465829893946647,290.6728515625,297.1499938964844,293.1499938964844,0.0048184092156589,-385.2373046875,296.88055419921875,0.4846340417861938,0.050000000745058,0.049054130911827,290.2377319335937,297.1499938964844,293.1499938964844,0.0054284841753542,-316.13604736328125,297.58367919921875,0.4846340417861938,0.050000000745058,0.0362312123179435,289.9296264648437,297.1499938964844,293.1499938964844,0.0065323133021593,-498.2560119628906,298.75732421875,0.4846340417861938,0.050000000745058,0.049054130911827,291.0613098144531,297.1499938964844,293.1499938964844,0.0040129506960511,-1541.3824462890625,295.8846435546875,0.4846340417861938,0.050000000745058,0.2326916754245758,290.5185241699219,291.1499938964844,251.4499969482422,250.97817993164065,279.0577087402344,291.0543518066406,290.6847839355469,1.0,0.1878642439842224,0.0251663327217102,0.0251663327217102,0.9946926832199096,1.0,-0.4963516891002655,0.0001427646056981,0.4962089359760284,-0.1503176689147949,0.0,0.0,1.0,44.106842041015625,36.0,951.1268920898438,-7104.189453125,44.2587776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3621826171875,305.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.478515625,21240.0,0.0,0.0,0.1887509375810623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423624277114868,1.442379593849182,-1.718124076433014e-05,0.0,0.0001915582106448,0.0,0.0,333.6409606933594,0.0,0.0,0.0,0.8024782538414001,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.0061783432029187,-447.3895568847656,298.6633605957031,0.4871306121349334,0.050000000745058,0.0465373024344444,290.6897888183594,297.1499938964844,293.1499938964844,0.0051317634060978,-402.7412109375,297.5208435058594,0.4871306121349334,0.050000000745058,0.0490060187876224,290.2612609863281,297.1499938964844,293.1499938964844,0.0058203563094139,-331.3861083984375,298.2794494628906,0.4871306121349334,0.050000000745058,0.0361956804990768,289.9517822265625,297.1499938964844,293.1499938964844,0.0070339180529117,-520.8143310546875,299.4870910644531,0.4871306121349334,0.050000000745058,0.0490060187876224,291.082275390625,297.1499938964844,293.1499938964844,0.0042462213896214,-1606.9359130859375,296.46051025390625,0.4871306121349334,0.050000000745058,0.2324634492397308,290.8466186523437,291.1499938964844,251.4499969482422,250.97720336914065,279.07147216796875,291.0755310058594,291.0046081542969,1.0,0.1855899542570114,0.0222797095775604,0.0222797095775604,0.9941906332969666,1.0,-0.4958649575710296,0.0001191420960822,0.4957458078861236,-0.1502094119787216,0.0,0.0,1.0,42.8852767944336,25.0,884.3626098632812,-7188.26123046875,43.17146682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6693725585937,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20884.109375,21240.0,0.0,0.0,0.1989598274230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698437452316284,1.469861626625061,-1.784218693501316e-05,0.0,0.0002019189269049,0.0,0.0,353.0773620605469,0.0,0.0,0.0,0.8029671311378479,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069550275802612,-479.3122253417969,299.89239501953125,0.4952470064163208,0.050000000745058,0.0463965944945812,290.72174072265625,297.1499938964844,293.1499938964844,0.0057259039022028,-432.586181640625,298.680419921875,0.4952470064163208,0.050000000745058,0.0488578453660011,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790438093245,-357.3813171386719,299.53497314453125,0.4952470064163208,0.050000000745058,0.0360862389206886,289.99322509765625,297.1499938964844,293.1499938964844,0.0080412421375513,-559.4087524414062,300.8050537109375,0.4952470064163208,0.050000000745058,0.0488578453660011,291.1218566894531,297.1499938964844,293.1499938964844,0.0046748886816203,-1717.3548583984375,297.50311279296875,0.4952470064163208,0.050000000745058,0.2317605912685394,291.4619445800781,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156005859375,291.60906982421875,1.0,0.1786357462406158,0.0178944636136293,0.0178944636136293,0.9931864738464355,1.0,-0.4943657219409942,8.979094855021685e-05,0.4942759275436401,-0.14985191822052,0.0,0.0,0.9384501576423644,39.12299346923828,25.0,802.1680908203125,-7370.43505859375,39.83562088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47637939453125,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,21620.99609375,21240.0,0.0,0.0,0.2152698040008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458227038383484,1.458244800567627,-1.7802280126488768e-05,0.0,0.0002184714830946,0.0,0.0,347.9574279785156,0.0,0.0,0.0,0.7964509129524231,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069550275802612,-479.3122253417969,299.89239501953125,0.4952470064163208,0.050000000745058,0.0463965944945812,290.72174072265625,297.1499938964844,293.1499938964844,0.0057259039022028,-432.586181640625,298.680419921875,0.4952470064163208,0.050000000745058,0.0488578453660011,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790438093245,-357.3813171386719,299.53497314453125,0.4952470064163208,0.050000000745058,0.0360862389206886,289.99322509765625,297.1499938964844,293.1499938964844,0.0080412421375513,-559.4087524414062,300.8050537109375,0.4952470064163208,0.050000000745058,0.0488578453660011,291.1218566894531,297.1499938964844,293.1499938964844,0.0046748886816203,-1717.3548583984375,297.50311279296875,0.4952470064163208,0.050000000745058,0.2317605912685394,291.4619445800781,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156005859375,291.60906982421875,1.0,0.1786357462406158,0.0178944636136293,0.0178944636136293,0.9931864738464355,1.0,-0.4943657219409942,8.979094855021685e-05,0.4942759275436401,-0.14985191822052,0.0,0.0,0.9384501576423644,39.12299346923828,25.0,802.1680908203125,-7370.43505859375,39.83562088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47637939453125,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,21620.99609375,21240.0,0.0,0.0,0.2152698040008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458227038383484,1.458244800567627,-1.7802280126488768e-05,0.0,0.0002184714830946,0.0,0.0,347.9574279785156,0.0,0.0,0.0,0.7964509129524231,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307359315454,-506.0007629394531,300.9777526855469,0.5025390386581421,0.050000000745058,0.046284232288599,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980810180306,-457.53717041015625,299.7077941894531,0.5025390386581421,0.050000000745058,0.0487395264208316,290.346435546875,297.1499938964844,293.1499938964844,0.0073300837539136,-379.0692138671875,300.6415710449219,0.5025390386581421,0.050000000745058,0.035998847335577,290.0307922363281,297.1499938964844,293.1499938964844,0.0090895015746355,-591.8314208984375,301.9676208496094,0.5025390386581421,0.050000000745058,0.0487395264208316,291.1582336425781,297.1499938964844,293.1499938964844,0.005071154795587,-1808.3353271484373,298.4277038574219,0.5025390386581421,0.050000000745058,0.2311993241310119,292.03399658203125,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524658203125,292.16973876953125,1.0,0.1732590645551681,0.015512722544372,0.015512722544372,0.9921822547912598,1.0,-0.4931683242321014,7.649100734852254e-05,0.4930918514728546,-0.1495487540960312,0.0,0.0,0.7819395661354065,36.11875534057617,25.0,738.2410888671875,-7513.98046875,37.18593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4559326171875,307.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23680.701171875,20160.0,0.0,0.0,0.2262531071901321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886382341384888,1.2886537313461304,-1.5439287381013855e-05,0.0,0.0002296181482961,0.0,0.0,258.08111572265625,0.0,0.0,0.0,0.6995025873184204,4.0,0.0,1.0
