time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307359315454,-506.0007629394531,300.9777526855469,0.5025390386581421,0.050000000745058,0.046284232288599,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980810180306,-457.53717041015625,299.7077941894531,0.5025390386581421,0.050000000745058,0.0487395264208316,290.346435546875,297.1499938964844,293.1499938964844,0.0073300837539136,-379.0692138671875,300.6415710449219,0.5025390386581421,0.050000000745058,0.035998847335577,290.0307922363281,297.1499938964844,293.1499938964844,0.0090895015746355,-591.8314208984375,301.9676208496094,0.5025390386581421,0.050000000745058,0.0487395264208316,291.1582336425781,297.1499938964844,293.1499938964844,0.005071154795587,-1808.3353271484373,298.4277038574219,0.5025390386581421,0.050000000745058,0.2311993241310119,292.03399658203125,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524658203125,292.16973876953125,1.0,0.1732590645551681,0.015512722544372,0.015512722544372,0.9921822547912598,1.0,-0.4931683242321014,7.649100734852254e-05,0.4930918514728546,-0.1495487540960312,0.0,0.0,0.7819395661354065,36.11875534057617,25.0,738.2410888671875,-7513.98046875,37.18593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4559326171875,307.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23680.701171875,20160.0,0.0,0.0,0.2262531071901321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886382341384888,1.2886537313461304,-1.5439287381013855e-05,0.0,0.0002296181482961,0.0,0.0,258.08111572265625,0.0,0.0,0.0,0.6995025873184204,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085447030141949,-530.6012573242188,301.9393920898437,0.5087628960609436,0.050000000745058,0.0461994186043739,290.7778625488281,297.1499938964844,293.1499938964844,0.0068754162639379,-480.43505859375,300.61627197265625,0.5087628960609436,0.050000000745058,0.048650212585926,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120571121573,-398.9527893066406,301.6205749511719,0.5087628960609436,0.050000000745058,0.0359328798949718,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374665439128,-621.763427734375,302.999755859375,0.5087628960609436,0.050000000745058,0.048650212585926,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551176726818,-1891.1475830078125,299.2411804199219,0.5087628960609436,0.050000000745058,0.2307756543159485,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.63592529296875,1.0,0.168964684009552,0.0152963837608695,0.0152963837608695,0.9911817908287048,1.0,-0.4922645390033722,7.495295722037554e-05,0.4921895861625671,-0.1492979675531387,0.0,0.0,0.5629979372024536,33.851112365722656,25.0,575.450439453125,-7342.85595703125,35.19417953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5590515136719,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,25271.15234375,20160.0,0.0,0.0,0.2318354994058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069498538970947,0.8069595098495483,-9.669272003520746e-06,0.0,0.0002352835726924,0.0,0.0,89.81485748291016,0.0,0.0,0.0,0.5029630661010742,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085447030141949,-530.6012573242188,301.9393920898437,0.5087628960609436,0.050000000745058,0.0461994186043739,290.7778625488281,297.1499938964844,293.1499938964844,0.0068754162639379,-480.43505859375,300.61627197265625,0.5087628960609436,0.050000000745058,0.048650212585926,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120571121573,-398.9527893066406,301.6205749511719,0.5087628960609436,0.050000000745058,0.0359328798949718,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374665439128,-621.763427734375,302.999755859375,0.5087628960609436,0.050000000745058,0.048650212585926,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551176726818,-1891.1475830078125,299.2411804199219,0.5087628960609436,0.050000000745058,0.2307756543159485,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.63592529296875,1.0,0.168964684009552,0.0152963837608695,0.0152963837608695,0.9911817908287048,1.0,-0.4922645390033722,7.495295722037554e-05,0.4921895861625671,-0.1492979675531387,0.0,0.0,0.5629979372024536,33.851112365722656,25.0,575.450439453125,-7342.85595703125,35.19417953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5590515136719,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,25271.15234375,20160.0,0.0,0.0,0.2318354994058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069498538970947,0.8069595098495483,-9.669272003520746e-06,0.0,0.0002352835726924,0.0,0.0,89.81485748291016,0.0,0.0,0.0,0.5029630661010742,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755755901336,-563.555419921875,302.7852478027344,0.5141704082489014,0.050000000745058,0.046133205294609,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721214525401,-510.7299499511719,301.3914489746094,0.5141704082489014,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886894613504,-424.9879150390625,302.4770202636719,0.5141704082489014,0.050000000745058,0.0358813814818859,290.095458984375,297.1499938964844,293.1499938964844,0.0117606539279222,-661.4891967773438,303.92791748046875,0.5141704082489014,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.005901463329792,-2002.6370849609373,299.905029296875,0.5141704082489014,0.050000000745058,0.230444923043251,292.7994689941406,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.21661376953125,292.8014831542969,1.0,0.1655281633138656,0.0170924365520477,0.0170924365520477,0.99018132686615,1.0,-0.4915589988231659,8.368555427296087e-05,0.4914753139019012,-0.1490802466869354,0.0,0.0,0.3210726082324981,32.08102798461914,25.0,73.46762084960938,-6361.61083984375,33.644378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8448181152344,306.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,23362.900390625,20160.0,0.0,0.0,0.2308507710695266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323509991168976,0.3323569893836975,-5.994596449454548e-06,0.0,0.0002342841908102,0.0,0.0,19.39270782470703,0.0,0.0,0.0,0.3428312838077545,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755755901336,-563.555419921875,302.7852478027344,0.5141704082489014,0.050000000745058,0.046133205294609,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721214525401,-510.7299499511719,301.3914489746094,0.5141704082489014,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886894613504,-424.9879150390625,302.4770202636719,0.5141704082489014,0.050000000745058,0.0358813814818859,290.095458984375,297.1499938964844,293.1499938964844,0.0117606539279222,-661.4891967773438,303.92791748046875,0.5141704082489014,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.005901463329792,-2002.6370849609373,299.905029296875,0.5141704082489014,0.050000000745058,0.230444923043251,292.7994689941406,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.21661376953125,292.8014831542969,1.0,0.1655281633138656,0.0170924365520477,0.0170924365520477,0.99018132686615,1.0,-0.4915589988231659,8.368555427296087e-05,0.4914753139019012,-0.1490802466869354,0.0,0.0,0.3210726082324981,32.08102798461914,25.0,73.46762084960938,-6361.61083984375,33.644378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8448181152344,306.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,23362.900390625,20160.0,0.0,0.0,0.2308507710695266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323509991168976,0.3323569893836975,-5.994596449454548e-06,0.0,0.0002342841908102,0.0,0.0,19.39270782470703,0.0,0.0,0.0,0.3428312838077545,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141237050294,-589.5478515625,303.1733093261719,0.5182895064353943,0.050000000745058,0.0460868515074253,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490438267588,-534.4467163085938,301.72247314453125,0.5182895064353943,0.050000000745058,0.048531673848629,290.4314270019531,297.1499938964844,293.1499938964844,0.0097778812050819,-445.1636047363281,302.865234375,0.5182895064353943,0.050000000745058,0.0358453281223773,290.1114807128906,297.1499938964844,293.1499938964844,0.0159177128225564,-793.7186279296875,304.0596618652344,0.5573233962059021,0.0753890201449394,0.05797815695405,291.2348937988281,297.1499938964844,293.1499938964844,0.0061982050538063,-2091.6328125,300.157470703125,0.5182895064353943,0.050000000745058,0.2302133738994598,292.7425231933594,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.23052978515625,292.66229248046875,1.0,0.1641986519098281,0.0214995369315147,0.0214995369315147,0.9896811246871948,1.0,-0.5023909211158752,0.0001082623275578,0.5022826194763184,-0.1516989469528198,0.0,0.0,0.2196883410215377,30.92415428161621,25.0,-341.3403625488281,-5683.08349609375,33.70675277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5885314941406,305.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,21949.859375,19080.0,0.0,0.0,0.2272913008928299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106195390224456,0.2106248438358307,-5.313502242643153e-06,0.0,0.0002306717797182,0.0,0.0,10.48369312286377,0.0,0.0,0.0,0.2962832748889923,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113273728638887,-625.7254028320312,303.5525207519531,0.5261644124984741,0.050000000745058,0.0460065528750419,290.8236694335937,297.1499938964844,293.1499938964844,0.0086756255477666,-567.3446655273438,302.0199890136719,0.5261644124984741,0.050000000745058,0.0484471172094345,290.44580078125,297.1499938964844,293.1499938964844,0.0107118459418416,-473.0286865234375,303.239501953125,0.5261644124984741,0.050000000745058,0.0357828736305236,290.1484375,297.1499938964844,293.1499938964844,0.0363408811390399,-1222.5982666015625,304.0386657714844,0.6545202136039734,0.1066473051905632,0.0872599557042121,291.2481384277344,297.1499938964844,293.1499938964844,0.0065738344565033,-2215.438720703125,300.3477478027344,0.5261644124984741,0.050000000745058,0.2298122644424438,292.49566650390625,291.1499938964844,251.4499969482422,250.9644775390625,279.378662109375,291.2441101074219,292.31903076171875,1.0,0.1634422838687896,0.0464863926172256,0.0464863926172256,0.9891813397407532,1.0,-0.536774754524231,0.0004677725664805,0.5363069772720337,-0.1591306626796722,0.0,0.0,0.1534415632486343,29.04530143737793,28.0,-851.8971557617188,-5131.076171875,35.39298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861694335937,304.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.494140625,19080.0,0.0,0.0,0.2216511070728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448069214820861,0.1448116898536682,-4.761393938679248e-06,0.0,0.0002249476819997,0.0,0.0,6.361108303070068,0.0,0.0,0.0,0.2895373404026031,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0167097076773643,-792.2492065429688,304.0975341796875,0.5675718188285828,0.0689868032932281,0.0516375973820686,290.8434143066406,297.1499938964844,293.1499938964844,0.0105083622038364,-658.4711303710938,302.5901184082031,0.5404687523841858,0.050000000745058,0.0483167245984077,290.4737548828125,297.1499938964844,293.1499938964844,0.0136195831000804,-549.5975952148438,304.02117919921875,0.5404687523841858,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839324593544006,-2112.506103515625,303.9974670410156,0.7826963663101196,0.1583851724863052,0.1389344930648803,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952257029712,-2559.516845703125,300.6080627441406,0.5404687523841858,0.050000000745058,0.2291937470436096,291.50634765625,291.1499938964844,251.4499969482422,250.9614715576172,279.765869140625,291.2724914550781,291.3057556152344,1.0,0.164286807179451,0.1275829374790191,0.1275829374790191,0.9881818890571594,1.0,-0.6045246720314026,0.0120019661262631,0.5925226807594299,-0.1621450185775756,0.0,0.0,0.1687188595533371,26.290781021118164,31.0,-1277.562744140625,-5249.060546875,39.69002151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,304.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19200.974609375,19080.0,0.0,0.0,0.2037526816129684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247019544243812,0.1247064769268035,-4.521830760495504e-06,0.0,0.000206783064641,0.0,0.0,5.183770656585693,0.0,0.0,0.0,0.2818417251110077,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0167097076773643,-792.2492065429688,304.0975341796875,0.5675718188285828,0.0689868032932281,0.0516375973820686,290.8434143066406,297.1499938964844,293.1499938964844,0.0105083622038364,-658.4711303710938,302.5901184082031,0.5404687523841858,0.050000000745058,0.0483167245984077,290.4737548828125,297.1499938964844,293.1499938964844,0.0136195831000804,-549.5975952148438,304.02117919921875,0.5404687523841858,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839324593544006,-2112.506103515625,303.9974670410156,0.7826963663101196,0.1583851724863052,0.1389344930648803,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952257029712,-2559.516845703125,300.6080627441406,0.5404687523841858,0.050000000745058,0.2291937470436096,291.50634765625,291.1499938964844,251.4499969482422,250.9614715576172,279.765869140625,291.2724914550781,291.3057556152344,1.0,0.164286807179451,0.1275829374790191,0.1275829374790191,0.9881818890571594,1.0,-0.6045246720314026,0.0120019661262631,0.5925226807594299,-0.1621450185775756,0.0,0.0,0.1687188595533371,26.290781021118164,31.0,-1277.562744140625,-5249.060546875,39.69002151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,304.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19200.974609375,19080.0,0.0,0.0,0.2037526816129684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247019544243812,0.1247064769268035,-4.521830760495504e-06,0.0,0.000206783064641,0.0,0.0,5.183770656585693,0.0,0.0,0.0,0.2818417251110077,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0577984377741813,-1538.6373291015625,304.0467834472656,0.739212691783905,0.115995243191719,0.0954148694872856,290.8644104003906,297.1499938964844,293.1499938964844,0.0125909354537725,-737.5997314453125,303.2721862792969,0.5738285779953003,0.050000000745058,0.0480864197015762,290.5307922363281,297.1499938964844,293.1499938964844,0.0424823798239231,-996.489013671875,304.0661926269531,0.6959651708602905,0.100431703031063,0.061719212681055,290.4041442871094,297.1499938964844,293.1499938964844,0.1255795508623123,-2934.664794921875,303.979248046875,0.9004602432250977,0.2039323300123214,0.182882159948349,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967145860195,-2851.548095703125,300.9718017578125,0.5738285779953003,0.050000000745058,0.2281012684106826,290.7339172363281,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.6636962890625,1.0,0.1688106954097747,0.2910961508750915,0.2910961508750915,0.9871823787689208,1.0,-0.7394461631774902,0.0766372978687286,0.662808895111084,-0.1238509863615036,0.0,0.0,0.2817473113536834,21.677021026611328,34.0,-814.3919677734375,-6845.08203125,50.35338592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447692871094,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825883090496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812328845262527,0.181237444281578,-4.546448053588392e-06,0.0,0.0001853039284469,0.0,0.0,7.685065269470215,0.0,0.0,0.0,0.2748523354530334,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0577984377741813,-1538.6373291015625,304.0467834472656,0.739212691783905,0.115995243191719,0.0954148694872856,290.8644104003906,297.1499938964844,293.1499938964844,0.0125909354537725,-737.5997314453125,303.2721862792969,0.5738285779953003,0.050000000745058,0.0480864197015762,290.5307922363281,297.1499938964844,293.1499938964844,0.0424823798239231,-996.489013671875,304.0661926269531,0.6959651708602905,0.100431703031063,0.061719212681055,290.4041442871094,297.1499938964844,293.1499938964844,0.1255795508623123,-2934.664794921875,303.979248046875,0.9004602432250977,0.2039323300123214,0.182882159948349,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967145860195,-2851.548095703125,300.9718017578125,0.5738285779953003,0.050000000745058,0.2281012684106826,290.7339172363281,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.6636962890625,1.0,0.1688106954097747,0.2910961508750915,0.2910961508750915,0.9871823787689208,1.0,-0.7394461631774902,0.0766372978687286,0.662808895111084,-0.1238509863615036,0.0,0.0,0.2817473113536834,21.677021026611328,34.0,-814.3919677734375,-6845.08203125,50.35338592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447692871094,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825883090496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812328845262527,0.181237444281578,-4.546448053588392e-06,0.0,0.0001853039284469,0.0,0.0,7.685065269470215,0.0,0.0,0.0,0.2748523354530334,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882329419255256,-2093.966796875,304.03125,0.8490382432937622,0.1520405560731887,0.1292176246643066,290.8893737792969,297.1499938964844,293.1499938964844,0.0144844632595777,-783.7147827148438,304.0245361328125,0.6006801128387451,0.050000000745058,0.0479449331760406,290.65069580078125,297.1499938964844,293.1499938964844,0.0798195302486419,-1506.0460205078125,304.033203125,0.8283551931381226,0.1425430178642273,0.092928223311901,290.5373840332031,297.1499938964844,293.1499938964844,0.1510810106992721,-3399.4833984375,303.9969787597656,0.9870864748954772,0.2464545369148254,0.2102530151605606,291.36138916015625,297.1499938964844,293.1499938964844,0.0093365991488099,-3005.910888671875,301.4716491699219,0.6006801128387451,0.050000000745058,0.2274301201105117,290.61309814453125,291.1499938964844,251.4499969482422,250.9552154541016,280.60992431640625,291.3565673828125,290.6293029785156,1.0,0.176242396235466,0.4622164964675903,0.4622164964675903,0.987041175365448,1.0,-0.8494170308113098,0.2306288927793502,0.6187881231307983,0.0099164890125393,0.0,0.0,0.3680474162101745,19.232892990112305,37.0,-154.2207489013672,-8543.75,62.65836715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7780456542969,307.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17671.2265625,18000.0,0.0,0.0,0.1698290258646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257572740316391,0.2575772106647491,-4.4659077502728906e-06,0.0,0.0001723548775771,0.0,0.0,11.047508239746094,0.0,0.0,0.0,0.297729879617691,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882329419255256,-2093.966796875,304.03125,0.8490382432937622,0.1520405560731887,0.1292176246643066,290.8893737792969,297.1499938964844,293.1499938964844,0.0144844632595777,-783.7147827148438,304.0245361328125,0.6006801128387451,0.050000000745058,0.0479449331760406,290.65069580078125,297.1499938964844,293.1499938964844,0.0798195302486419,-1506.0460205078125,304.033203125,0.8283551931381226,0.1425430178642273,0.092928223311901,290.5373840332031,297.1499938964844,293.1499938964844,0.1510810106992721,-3399.4833984375,303.9969787597656,0.9870864748954772,0.2464545369148254,0.2102530151605606,291.36138916015625,297.1499938964844,293.1499938964844,0.0093365991488099,-3005.910888671875,301.4716491699219,0.6006801128387451,0.050000000745058,0.2274301201105117,290.61309814453125,291.1499938964844,251.4499969482422,250.9552154541016,280.60992431640625,291.3565673828125,290.6293029785156,1.0,0.176242396235466,0.4622164964675903,0.4622164964675903,0.987041175365448,1.0,-0.8494170308113098,0.2306288927793502,0.6187881231307983,0.0099164890125393,0.0,0.0,0.3680474162101745,19.232892990112305,37.0,-154.2207489013672,-8543.75,62.65836715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7780456542969,307.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17671.2265625,18000.0,0.0,0.0,0.1698290258646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257572740316391,0.2575772106647491,-4.4659077502728906e-06,0.0,0.0001723548775771,0.0,0.0,11.047508239746094,0.0,0.0,0.0,0.297729879617691,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1145873069763183,-2584.062255859375,304.02691650390625,0.929789662361145,0.1842192858457565,0.1588075906038284,290.9375,297.1499938964844,293.1499938964844,0.0360261462628841,-1238.2783203125,304.0960693359375,0.7149908542633057,0.09048792719841,0.0757881999015808,290.7812194824219,297.1499938964844,293.1499938964844,0.109691210091114,-1941.116455078125,304.0224914550781,0.9174421429634094,0.1794051826000213,0.119335763156414,290.6028137207031,297.1499938964844,293.1499938964844,0.1385998427867889,-3160.56982421875,304.0688171386719,0.9791839122772216,0.2992146611213684,0.1935955882072448,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873429328203,-3147.083740234375,301.9508972167969,0.6123610734939575,0.050000000745058,0.2271746844053268,290.5692443847656,291.1499938964844,251.4499969482422,250.95204162597656,279.79931640625,291.4134826660156,290.5520324707031,1.0,0.1850938349962234,0.4813750386238098,0.4813750386238098,0.9868999123573304,1.0,-0.9296781420707704,0.2711649239063263,0.6585132479667664,0.0355998799204826,0.0,0.0,0.4452085494995117,18.75813102722168,57.0,-124.0648956298828,-9945.021484375,75.36135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205444335937,307.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17479.0859375,18000.0,0.0,0.0,0.1669830530881881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342905640602112,0.334295243024826,-4.671148872148478e-06,0.0,0.0001694665697868,0.0,0.0,15.511292457580566,0.0,0.0,0.0,0.3165222108364105,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145873069763183,-2584.062255859375,304.02691650390625,0.929789662361145,0.1842192858457565,0.1588075906038284,290.9375,297.1499938964844,293.1499938964844,0.0360261462628841,-1238.2783203125,304.0960693359375,0.7149908542633057,0.09048792719841,0.0757881999015808,290.7812194824219,297.1499938964844,293.1499938964844,0.109691210091114,-1941.116455078125,304.0224914550781,0.9174421429634094,0.1794051826000213,0.119335763156414,290.6028137207031,297.1499938964844,293.1499938964844,0.1385998427867889,-3160.56982421875,304.0688171386719,0.9791839122772216,0.2992146611213684,0.1935955882072448,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873429328203,-3147.083740234375,301.9508972167969,0.6123610734939575,0.050000000745058,0.2271746844053268,290.5692443847656,291.1499938964844,251.4499969482422,250.95204162597656,279.79931640625,291.4134826660156,290.5520324707031,1.0,0.1850938349962234,0.4813750386238098,0.4813750386238098,0.9868999123573304,1.0,-0.9296781420707704,0.2711649239063263,0.6585132479667664,0.0355998799204826,0.0,0.0,0.4452085494995117,18.75813102722168,57.0,-124.0648956298828,-9945.021484375,75.36135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205444335937,307.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17479.0859375,18000.0,0.0,0.0,0.1669830530881881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342905640602112,0.334295243024826,-4.671148872148478e-06,0.0,0.0001694665697868,0.0,0.0,15.511292457580566,0.0,0.0,0.0,0.3165222108364105,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1275991946458816,-2817.666259765625,304.0256652832031,0.9607366323471068,0.199282094836235,0.1726127117872238,290.9860534667969,297.1499938964844,293.1499938964844,0.0540780089795589,-1553.4974365234375,304.0732421875,0.7689744234085083,0.1089895889163017,0.0948539301753044,290.845703125,297.1499938964844,293.1499938964844,0.1243942454457283,-2148.20361328125,304.0189514160156,0.954135239124298,0.1967450380325317,0.1316679865121841,290.61639404296875,297.1499938964844,293.1499938964844,0.1382426619529724,-3152.317626953125,304.0838928222656,0.9784606695175172,0.3288163542747497,0.1922770291566848,291.4471435546875,297.1499938964844,293.1499938964844,0.0105029363185167,-3221.361572265625,302.1776733398437,0.6132655143737793,0.050000000745058,0.2271542847156524,290.5201110839844,291.1499938964844,251.4499969482422,250.9504547119141,279.5779113769531,291.44268798828125,290.5140686035156,1.0,0.1930377930402755,0.4858089983463287,0.4858089983463287,0.9868293404579164,1.0,-0.9823157787322998,0.2921856939792633,0.6901300549507141,0.0467677451670169,0.0,0.0,0.4923524856567383,19.26591682434082,57.0,-83.9200439453125,-10766.568359375,86.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5456237792969,307.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17239.546875,18000.0,0.0,0.0,0.1693398356437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936943411827087,0.3936991989612579,-4.860781245952239e-06,0.0,0.0001718583953334,0.0,0.0,19.562864303588867,0.0,0.0,0.0,0.3331919014453888,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.140155479311943,-3037.67822265625,304.02545166015625,0.9763417840003968,0.2137269824743271,0.1858696490526199,291.0426940917969,297.1499938964844,293.1499938964844,0.0687116310000419,-1823.664794921875,304.0606994628906,0.8052452802658081,0.125282883644104,0.1113065630197525,290.9091491699219,297.1499938964844,293.1499938964844,0.1387431025505066,-2344.849609375,304.0167236328125,0.9742490649223328,0.2134785056114196,0.1435712277889251,290.6351318359375,297.1499938964844,293.1499938964844,0.1452184170484542,-3279.396728515625,304.0830383300781,0.9823995232582092,0.357237845659256,0.1998173147439956,291.4765930175781,297.1499938964844,293.1499938964844,0.0109169716015458,-3288.981201171875,302.4032592773437,0.6080203652381897,0.050000000745058,0.2272640019655227,290.50225830078125,291.1499938964844,251.4499969482422,250.94888305664065,279.427001953125,291.4723205566406,290.4991149902344,1.0,0.2029977738857269,0.4880976676940918,0.4880976676940918,0.9878239631652832,1.0,-1.0414361953735352,0.3140462636947632,0.7273899912834167,0.0575340129435062,0.0,0.0,0.5373913049697876,20.580242156982425,77.0,-54.32037353515625,-11554.986328125,100.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8283386230469,307.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17038.859375,18000.0,0.0,0.0,0.1744208335876464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611776769161224,0.4611828327178955,-5.151333425601479e-06,0.0,0.0001770149683579,0.0,0.0,25.09723472595215,0.0,0.0,0.0,0.3539670705795288,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651650369167328,-3464.16943359375,304.0252685546875,0.9797122478485109,0.2408013492822647,0.2108060270547866,291.1651611328125,297.1499938964844,293.1499938964844,0.0929695665836334,-2299.282958984375,304.0503845214844,0.8345588445663452,0.1538651138544082,0.1396639198064804,291.0327453613281,297.1499938964844,293.1499938964844,0.1676267385482788,-2728.36669921875,304.01300048828125,0.9835771918296814,0.2451836019754409,0.1661812663078308,290.70782470703125,297.1499938964844,293.1499938964844,0.1780683398246765,-3867.483154296875,304.0496826171875,0.9950700998306274,0.4063257873058319,0.2349542826414108,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314838036894,-3432.96484375,302.8282470703125,0.582865297794342,0.050000000745058,0.2278494834899902,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.2504272460937,291.5341186523437,290.4198913574219,1.0,0.2282510995864868,0.4882512986660003,0.4882512986660003,0.989813268184662,1.0,-1.1754060983657837,0.3606604337692261,0.8147457242012024,0.0786350294947624,0.0,0.0,0.6368459463119507,25.50352478027344,97.0,-102.9126434326172,-13035.2724609375,143.29489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.110595703125,307.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,16487.146484375,18000.0,0.0,0.0,0.1922245174646377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246502995491028,0.6246564388275146,-6.097973709984217e-06,0.0,0.0001950834557646,0.0,0.0,43.38128280639648,0.0,0.0,0.0,0.4117836356163025,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651650369167328,-3464.16943359375,304.0252685546875,0.9797122478485109,0.2408013492822647,0.2108060270547866,291.1651611328125,297.1499938964844,293.1499938964844,0.0929695665836334,-2299.282958984375,304.0503845214844,0.8345588445663452,0.1538651138544082,0.1396639198064804,291.0327453613281,297.1499938964844,293.1499938964844,0.1676267385482788,-2728.36669921875,304.01300048828125,0.9835771918296814,0.2451836019754409,0.1661812663078308,290.70782470703125,297.1499938964844,293.1499938964844,0.1780683398246765,-3867.483154296875,304.0496826171875,0.9950700998306274,0.4063257873058319,0.2349542826414108,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314838036894,-3432.96484375,302.8282470703125,0.582865297794342,0.050000000745058,0.2278494834899902,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.2504272460937,291.5341186523437,290.4198913574219,1.0,0.2282510995864868,0.4882512986660003,0.4882512986660003,0.989813268184662,1.0,-1.1754060983657837,0.3606604337692261,0.8147457242012024,0.0786350294947624,0.0,0.0,0.6368459463119507,25.50352478027344,97.0,-102.9126434326172,-13035.2724609375,143.29489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.110595703125,307.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,16487.146484375,18000.0,0.0,0.0,0.1922245174646377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246502995491028,0.6246564388275146,-6.097973709984217e-06,0.0,0.0001950834557646,0.0,0.0,43.38128280639648,0.0,0.0,0.0,0.4117836356163025,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1905181407928466,-3883.454345703125,304.0245666503906,0.956486999988556,0.2654785811901092,0.233695238828659,291.291748046875,297.1499938964844,293.1499938964844,0.1150532886385917,-2731.41357421875,304.046875,0.8307033777236938,0.1784979999065399,0.1641035676002502,291.15252685546875,297.1499938964844,293.1499938964844,0.1972554475069046,-3107.90283203125,304.00927734375,0.966343879699707,0.2745393812656402,0.1872341185808181,290.8302307128906,297.1499938964844,293.1499938964844,0.229194089770317,-4742.88232421875,303.9977722167969,0.9990000128746032,0.4434755742549896,0.2860053777694702,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259685054421,-3598.568115234375,303.2135925292969,0.5434607267379761,0.050000000745058,0.2290602922439575,290.28082275390625,291.1499938964844,251.4499969482422,250.9427185058593,279.1651916503906,291.6009826660156,290.2637634277344,1.0,0.25907963514328,0.4849850237369537,0.4849850237369537,0.9918025135993958,1.0,-1.320199966430664,0.4093038439750671,0.9108961820602416,0.0990859791636467,0.0,0.0,0.7620382308959961,34.15675735473633,117.0,-193.17955017089844,-14424.7353515625,207.4903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2002868652344,306.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2216796875,18000.0,0.0,0.0,0.2192809432744979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496025204658508,0.849610447883606,-7.915778951428365e-06,0.0,0.0002225422795163,0.0,0.0,83.23892211914062,0.0,0.0,0.0,0.5046207904815674,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1905181407928466,-3883.454345703125,304.0245666503906,0.956486999988556,0.2654785811901092,0.233695238828659,291.291748046875,297.1499938964844,293.1499938964844,0.1150532886385917,-2731.41357421875,304.046875,0.8307033777236938,0.1784979999065399,0.1641035676002502,291.15252685546875,297.1499938964844,293.1499938964844,0.1972554475069046,-3107.90283203125,304.00927734375,0.966343879699707,0.2745393812656402,0.1872341185808181,290.8302307128906,297.1499938964844,293.1499938964844,0.229194089770317,-4742.88232421875,303.9977722167969,0.9990000128746032,0.4434755742549896,0.2860053777694702,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259685054421,-3598.568115234375,303.2135925292969,0.5434607267379761,0.050000000745058,0.2290602922439575,290.28082275390625,291.1499938964844,251.4499969482422,250.9427185058593,279.1651916503906,291.6009826660156,290.2637634277344,1.0,0.25907963514328,0.4849850237369537,0.4849850237369537,0.9918025135993958,1.0,-1.320199966430664,0.4093038439750671,0.9108961820602416,0.0990859791636467,0.0,0.0,0.7620382308959961,34.15675735473633,117.0,-193.17955017089844,-14424.7353515625,207.4903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2002868652344,306.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2216796875,18000.0,0.0,0.0,0.2192809432744979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496025204658508,0.849610447883606,-7.915778951428365e-06,0.0,0.0002225422795163,0.0,0.0,83.23892211914062,0.0,0.0,0.0,0.5046207904815674,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167350947856903,-4305.7216796875,304.0226135253906,0.9191612005233764,0.2878386974334717,0.254608005285263,291.4205017089844,297.1499938964844,293.1499938964844,0.1365798264741897,-3137.455810546875,304.04541015625,0.8128166198730469,0.1994863897562027,0.1852234452962875,291.26873779296875,297.1499938964844,293.1499938964844,0.2281814366579055,-3491.95751953125,304.00457763671875,0.9346983432769777,0.3015785813331604,0.2067556530237198,290.9877624511719,297.1499938964844,293.1499938964844,0.2950945794582367,-5815.4873046875,303.9384460449219,0.9990000128746032,0.4703792035579681,0.345999151468277,291.6772766113281,297.1499938964844,293.1499938964844,0.0142681896686553,-3791.798095703125,303.5611877441406,0.505691409111023,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243896484375,291.6735534667969,290.0145874023437,1.0,0.2934849858283996,0.4801322519779205,0.4801322519779205,0.993052899837494,1.0,-1.468384861946106,0.4585079550743103,1.0098768472671509,0.1186696738004684,0.0,0.0,0.9248242378234864,46.78237915039063,137.0,-322.3927917480469,-15554.0703125,296.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3295288085937,304.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.0009765625,18000.0,0.0,0.0,0.2535837590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125104427337646,1.112521409988403,-1.0931786164292134e-05,0.0,0.0002573552774265,0.0,0.0,160.25985717773438,0.0,0.0,0.0,0.6245566606521606,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167350947856903,-4305.7216796875,304.0226135253906,0.9191612005233764,0.2878386974334717,0.254608005285263,291.4205017089844,297.1499938964844,293.1499938964844,0.1365798264741897,-3137.455810546875,304.04541015625,0.8128166198730469,0.1994863897562027,0.1852234452962875,291.26873779296875,297.1499938964844,293.1499938964844,0.2281814366579055,-3491.95751953125,304.00457763671875,0.9346983432769777,0.3015785813331604,0.2067556530237198,290.9877624511719,297.1499938964844,293.1499938964844,0.2950945794582367,-5815.4873046875,303.9384460449219,0.9990000128746032,0.4703792035579681,0.345999151468277,291.6772766113281,297.1499938964844,293.1499938964844,0.0142681896686553,-3791.798095703125,303.5611877441406,0.505691409111023,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243896484375,291.6735534667969,290.0145874023437,1.0,0.2934849858283996,0.4801322519779205,0.4801322519779205,0.993052899837494,1.0,-1.468384861946106,0.4585079550743103,1.0098768472671509,0.1186696738004684,0.0,0.0,0.9248242378234864,46.78237915039063,137.0,-322.3927917480469,-15554.0703125,296.8153686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3295288085937,304.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.0009765625,18000.0,0.0,0.0,0.2535837590694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125104427337646,1.112521409988403,-1.0931786164292134e-05,0.0,0.0002573552774265,0.0,0.0,160.25985717773438,0.0,0.0,0.0,0.6245566606521606,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452869266271591,-4755.3525390625,304.0173645019531,0.8861296772956848,0.3080612421035766,0.2736731171607971,291.54815673828125,297.1499938964844,293.1499938964844,0.1584569811820984,-3538.5703125,304.0437316894531,0.79048091173172,0.2174130529165268,0.203272745013237,291.3812255859375,297.1499938964844,293.1499938964844,0.2619897127151489,-3900.669921875,303.99658203125,0.9029080271720886,0.3264316618442535,0.2248117327690124,291.1702575683594,297.1499938964844,293.1499938964844,0.3774129450321197,-7089.74560546875,303.87158203125,0.9990000128746032,0.488212913274765,0.4122306704521179,291.75494384765625,297.1499938964844,293.1499938964844,0.0160108506679534,-4029.667724609375,303.8740234375,0.4759693741798401,0.050000000745058,0.2334600389003753,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7513427734375,289.6183166503906,1.0,0.3297165334224701,0.4747166335582733,0.4747166335582733,0.9943032264709472,1.0,-1.6171356439590454,0.5077999830245972,1.1093356609344482,0.1374942511320114,0.0,0.0,1.0,63.00665283203125,157.0,-517.2714233398438,-16236.1904296875,413.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74365234375,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,16341.23828125,18000.0,0.0,0.0,0.2920365929603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990130186080933,1.2990269660949707,-1.3942495570518076e-05,0.0,0.0002963800216093,0.0,0.0,243.80113220214844,0.0,0.0,0.0,0.7121149301528931,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452869266271591,-4755.3525390625,304.0173645019531,0.8861296772956848,0.3080612421035766,0.2736731171607971,291.54815673828125,297.1499938964844,293.1499938964844,0.1584569811820984,-3538.5703125,304.0437316894531,0.79048091173172,0.2174130529165268,0.203272745013237,291.3812255859375,297.1499938964844,293.1499938964844,0.2619897127151489,-3900.669921875,303.99658203125,0.9029080271720886,0.3264316618442535,0.2248117327690124,291.1702575683594,297.1499938964844,293.1499938964844,0.3774129450321197,-7089.74560546875,303.87158203125,0.9990000128746032,0.488212913274765,0.4122306704521179,291.75494384765625,297.1499938964844,293.1499938964844,0.0160108506679534,-4029.667724609375,303.8740234375,0.4759693741798401,0.050000000745058,0.2334600389003753,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7513427734375,289.6183166503906,1.0,0.3297165334224701,0.4747166335582733,0.4747166335582733,0.9943032264709472,1.0,-1.6171356439590454,0.5077999830245972,1.1093356609344482,0.1374942511320114,0.0,0.0,1.0,63.00665283203125,157.0,-517.2714233398438,-16236.1904296875,413.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74365234375,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,16341.23828125,18000.0,0.0,0.0,0.2920365929603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990130186080933,1.2990269660949707,-1.3942495570518076e-05,0.0,0.0002963800216093,0.0,0.0,243.80113220214844,0.0,0.0,0.0,0.7121149301528931,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611322700977325,-5000.95654296875,304.0126647949219,0.8720346093177795,0.317442387342453,0.2825688421726227,291.60919189453125,297.1499938964844,293.1499938964844,0.1703332811594009,-3752.484375,304.0414428710937,0.780004620552063,0.2257184237241745,0.2116095125675201,291.4359130859375,297.1499938964844,293.1499938964844,0.280741423368454,-4123.11865234375,303.9903564453125,0.8899713754653931,0.3380973041057586,0.2333246171474456,291.2674560546875,297.1499938964844,293.1499938964844,0.4250789880752563,-7800.85498046875,303.8355407714844,0.9990000128746032,0.4942047894001007,0.44619882106781,291.79547119140625,297.1499938964844,293.1499938964844,0.0171094518154859,-4172.44287109375,304.0194091796875,0.4585337042808532,0.050000000745058,0.2349162995815277,289.3861083984375,291.1499938964844,251.4499969482422,250.9356231689453,279.1022033691406,291.7919616699219,289.3451538085937,1.0,0.3480370342731476,0.4720103740692138,0.4720103740692138,0.9949284195899964,1.0,-1.6905745267868042,0.5321879386901855,1.1583865880966189,0.1465842425823211,0.0,0.0,1.0,72.2989730834961,157.0,-632.8077392578125,-16418.30078125,482.6368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13720703125,303.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17098.62109375,19080.0,0.0,0.0,0.3115442395210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299394845962524,1.3299540281295776,-1.4607495359086896e-05,0.0,0.000316177814966,0.0,0.0,261.55035400390625,0.0,0.0,0.0,0.7425381541252136,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771565914154053,-5245.4560546875,304.0085144042969,0.8565587997436523,0.3263968825340271,0.2911236882209778,291.6679992675781,297.1499938964844,293.1499938964844,0.1823815703392028,-3966.00048828125,304.0392761230469,0.7678645849227905,0.2336818426847458,0.2196598201990127,291.4893798828125,297.1499938964844,293.1499938964844,0.2998035848140716,-4345.38623046875,303.9847412109375,0.8752055764198303,0.3493128418922424,0.2415555715560913,291.3650207519531,297.1499938964844,293.1499938964844,0.4653360843658447,-8376.7890625,303.8207092285156,0.9925952553749084,0.4988864660263061,0.4706920087337494,291.8367919921875,297.1499938964844,293.1499938964844,0.0183818619698286,-4325.3974609375,304.140869140625,0.4396471083164215,0.0511744506657123,0.2369183897972107,289.1151428222656,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.0795593261719,1.0,0.3659718632698059,0.4697907865047455,0.4697907865047455,0.9957494139671326,1.0,-1.752437710762024,0.5527164936065674,1.1997212171554563,0.1546373218297958,0.0,0.0,1.0,83.33775329589844,175.0,-670.6163940429688,-16619.62890625,554.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65789794921875,302.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18248.966796875,19080.0,0.0,0.0,0.3308642506599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739850521087646,1.3740006685256958,-1.5590854673064314e-05,0.0,0.0003357851528562,0.0,0.0,288.4043884277344,0.0,0.0,0.0,0.7514391541481018,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083539307117462,-5710.22705078125,304.0037536621094,0.8383507132530212,0.342756062746048,0.3068717718124389,291.7809753417969,297.1499938964844,293.1499938964844,0.2059869170188903,-4374.31298828125,304.0368957519531,0.7542952299118042,0.2483199536800384,0.2345735430717468,291.5945739746094,297.1499938964844,293.1499938964844,0.3373519778251648,-4771.97900390625,303.9773254394531,0.858368456363678,0.3700602650642395,0.2568911910057068,291.50811767578125,297.1499938964844,293.1499938964844,0.506747305393219,-8929.4453125,303.8603515625,0.9660913944244384,0.5149803757667542,0.4843718111515045,291.9319152832031,297.1499938964844,293.1499938964844,0.0304771978408098,-5533.7734375,304.123291015625,0.4647515416145324,0.0652221739292144,0.2947416305541992,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006884694099426,0.4651027023792267,0.4651027023792267,0.997391402721405,1.0,-1.8932874202728271,0.6003190279006958,1.2929683923721311,0.171665534377098,0.0,0.0,1.0,103.57406616210938,178.0,-672.9326782226562,-17121.568359375,719.6065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0928955078125,302.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18848.609375,19080.0,0.0,0.0,0.3677606284618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396377444267273,1.396393656730652,-1.61031712195836e-05,0.0,0.000373230286641,0.0,0.0,302.7362365722656,0.0,0.0,0.0,0.7626749873161316,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083539307117462,-5710.22705078125,304.0037536621094,0.8383507132530212,0.342756062746048,0.3068717718124389,291.7809753417969,297.1499938964844,293.1499938964844,0.2059869170188903,-4374.31298828125,304.0368957519531,0.7542952299118042,0.2483199536800384,0.2345735430717468,291.5945739746094,297.1499938964844,293.1499938964844,0.3373519778251648,-4771.97900390625,303.9773254394531,0.858368456363678,0.3700602650642395,0.2568911910057068,291.50811767578125,297.1499938964844,293.1499938964844,0.506747305393219,-8929.4453125,303.8603515625,0.9660913944244384,0.5149803757667542,0.4843718111515045,291.9319152832031,297.1499938964844,293.1499938964844,0.0304771978408098,-5533.7734375,304.123291015625,0.4647515416145324,0.0652221739292144,0.2947416305541992,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006884694099426,0.4651027023792267,0.4651027023792267,0.997391402721405,1.0,-1.8932874202728271,0.6003190279006958,1.2929683923721311,0.171665534377098,0.0,0.0,1.0,103.57406616210938,178.0,-672.9326782226562,-17121.568359375,719.6065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0928955078125,302.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18848.609375,19080.0,0.0,0.0,0.3677606284618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396377444267273,1.396393656730652,-1.61031712195836e-05,0.0,0.000373230286641,0.0,0.0,302.7362365722656,0.0,0.0,0.0,0.7626749873161316,4.0,0.0,1.0
