time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371047675609588,-6125.205078125,304.0048217773437,0.8291182518005371,0.3570833504199981,0.3206221461296081,291.888916015625,297.1499938964844,293.1499938964844,0.2278356254100799,-4740.6513671875,304.038330078125,0.7482120394706726,0.2611154317855835,0.2476225942373275,291.6986694335937,297.1499938964844,293.1499938964844,0.3724114596843719,-5156.8369140625,303.9767150878906,0.8505743145942688,0.3883619904518127,0.2704141736030578,291.6179504394531,297.1499938964844,293.1499938964844,0.5522602200508118,-9529.0068359375,303.8809509277344,0.9519185423851012,0.5342810153961182,0.5027254819869995,292.0425109863281,297.1499938964844,293.1499938964844,0.0424742177128791,-6543.40625,304.11248779296875,0.4788207411766052,0.0736788287758827,0.340211421251297,288.2066345214844,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.18670654296875,1.0,0.4286432266235351,0.4615625739097595,0.4615625739097595,0.9990333914756776,1.0,-2.018369197845459,0.643321692943573,1.3750476837158203,0.1878299564123153,0.0,0.0,1.0,120.43624877929688,181.0,-566.4320678710938,-17694.5703125,881.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9322814941406,301.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.916015625,20160.0,0.0,0.0,0.4020416438579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025611877441406,1.402577519416809,-1.624611104489304e-05,0.0,0.0004080211510881,0.0,0.0,306.7760314941406,0.0,0.0,0.0,0.7807771563529968,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371047675609588,-6125.205078125,304.0048217773437,0.8291182518005371,0.3570833504199981,0.3206221461296081,291.888916015625,297.1499938964844,293.1499938964844,0.2278356254100799,-4740.6513671875,304.038330078125,0.7482120394706726,0.2611154317855835,0.2476225942373275,291.6986694335937,297.1499938964844,293.1499938964844,0.3724114596843719,-5156.8369140625,303.9767150878906,0.8505743145942688,0.3883619904518127,0.2704141736030578,291.6179504394531,297.1499938964844,293.1499938964844,0.5522602200508118,-9529.0068359375,303.8809509277344,0.9519185423851012,0.5342810153961182,0.5027254819869995,292.0425109863281,297.1499938964844,293.1499938964844,0.0424742177128791,-6543.40625,304.11248779296875,0.4788207411766052,0.0736788287758827,0.340211421251297,288.2066345214844,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.18670654296875,1.0,0.4286432266235351,0.4615625739097595,0.4615625739097595,0.9990333914756776,1.0,-2.018369197845459,0.643321692943573,1.3750476837158203,0.1878299564123153,0.0,0.0,1.0,120.43624877929688,181.0,-566.4320678710938,-17694.5703125,881.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9322814941406,301.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.916015625,20160.0,0.0,0.0,0.4020416438579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025611877441406,1.402577519416809,-1.624611104489304e-05,0.0,0.0004080211510881,0.0,0.0,306.7760314941406,0.0,0.0,0.0,0.7807771563529968,4.0,0.0,1.0
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606024384498596,-6452.4609375,304.01416015625,0.8240244388580322,0.3698177933692932,0.3327422738075256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457783967256546,-5031.4208984375,304.0457458496094,0.7453200221061707,0.2723386287689209,0.2589521408081054,291.79888916015625,297.1499938964844,293.1499938964844,0.40177783370018,-5467.3857421875,303.9856872558594,0.846919596195221,0.4048084616661072,0.28244549036026,291.71710205078125,297.1499938964844,293.1499938964844,0.5918418169021606,-10032.5458984375,303.9046936035156,0.9443804025650024,0.5529816746711731,0.5209110975265503,292.1497802734375,297.1499938964844,293.1499938964844,0.0511126741766929,-7260.7919921875,304.1107482910156,0.4848883748054504,0.0799720659852027,0.3721919655799866,287.9737854003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.96392822265625,1.0,0.4512138068675995,0.459100604057312,0.459100604057312,0.9994200468063354,1.0,-2.1212375164031982,0.6794320344924927,1.4418054819107056,0.2015576511621475,0.0,0.0,1.0,134.4728546142578,169.0,-366.0908508300781,-18436.34375,1028.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0732421875,302.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19966.40625,20160.0,0.0,0.0,0.4333084225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058153389371e-05,0.0,0.0004397529701236,0.0,0.0,330.0620422363281,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606024384498596,-6452.4609375,304.01416015625,0.8240244388580322,0.3698177933692932,0.3327422738075256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457783967256546,-5031.4208984375,304.0457458496094,0.7453200221061707,0.2723386287689209,0.2589521408081054,291.79888916015625,297.1499938964844,293.1499938964844,0.40177783370018,-5467.3857421875,303.9856872558594,0.846919596195221,0.4048084616661072,0.28244549036026,291.71710205078125,297.1499938964844,293.1499938964844,0.5918418169021606,-10032.5458984375,303.9046936035156,0.9443804025650024,0.5529816746711731,0.5209110975265503,292.1497802734375,297.1499938964844,293.1499938964844,0.0511126741766929,-7260.7919921875,304.1107482910156,0.4848883748054504,0.0799720659852027,0.3721919655799866,287.9737854003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.96392822265625,1.0,0.4512138068675995,0.459100604057312,0.459100604057312,0.9994200468063354,1.0,-2.1212375164031982,0.6794320344924927,1.4418054819107056,0.2015576511621475,0.0,0.0,1.0,134.4728546142578,169.0,-366.0908508300781,-18436.34375,1028.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0732421875,302.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19966.40625,20160.0,0.0,0.0,0.4333084225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058153389371e-05,0.0,0.0004397529701236,0.0,0.0,330.0620422363281,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801606595516205,-6717.2548828125,304.02691650390625,0.8287715911865234,0.3814982771873474,0.3434807658195495,292.083740234375,297.1499938964844,293.1499938964844,0.2610410451889038,-5272.33251953125,304.0550842285156,0.7513478994369507,0.2828967571258545,0.269127756357193,291.89208984375,297.1499938964844,293.1499938964844,0.4269858300685882,-5726.3017578125,303.9985046386719,0.8536387085914612,0.4201289415359497,0.2933244407176971,291.8087463378906,297.1499938964844,293.1499938964844,0.6260234713554382,-10454.8193359375,303.9295349121094,0.9509739875793456,0.5706924200057983,0.5378322601318359,292.246337890625,297.1499938964844,293.1499938964844,0.0579323135316371,-7841.642578125,304.1125183105469,0.4947162866592407,0.0857179462909698,0.3988674581050873,287.8479309082031,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.84393310546875,1.0,0.4650912284851074,0.4571994543075561,0.4571994543075561,0.9998067021369934,1.0,-2.2117912769317627,0.7116261124610901,1.5001652240753174,0.2138720452785492,0.0,0.0,1.0,139.83706665039062,157.0,-209.89247131347656,-19174.765625,1142.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4421081542969,302.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20107.541015625,20160.0,0.0,0.0,0.4612510204315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468111160444,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801606595516205,-6717.2548828125,304.02691650390625,0.8287715911865234,0.3814982771873474,0.3434807658195495,292.083740234375,297.1499938964844,293.1499938964844,0.2610410451889038,-5272.33251953125,304.0550842285156,0.7513478994369507,0.2828967571258545,0.269127756357193,291.89208984375,297.1499938964844,293.1499938964844,0.4269858300685882,-5726.3017578125,303.9985046386719,0.8536387085914612,0.4201289415359497,0.2933244407176971,291.8087463378906,297.1499938964844,293.1499938964844,0.6260234713554382,-10454.8193359375,303.9295349121094,0.9509739875793456,0.5706924200057983,0.5378322601318359,292.246337890625,297.1499938964844,293.1499938964844,0.0579323135316371,-7841.642578125,304.1125183105469,0.4947162866592407,0.0857179462909698,0.3988674581050873,287.8479309082031,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.84393310546875,1.0,0.4650912284851074,0.4571994543075561,0.4571994543075561,0.9998067021369934,1.0,-2.2117912769317627,0.7116261124610901,1.5001652240753174,0.2138720452785492,0.0,0.0,1.0,139.83706665039062,157.0,-209.89247131347656,-19174.765625,1142.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4421081542969,302.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20107.541015625,20160.0,0.0,0.0,0.4612510204315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468111160444,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.3886395394802093,-6829.86376953125,304.03387451171875,0.8338961005210876,0.387046068906784,0.3484730124473572,292.1263732910156,297.1499938964844,293.1499938964844,0.2678605616092682,-5378.119140625,304.0599365234375,0.7570143938064575,0.288034439086914,0.2739623486995697,291.9356994628906,297.1499938964844,293.1499938964844,0.4382258653640747,-5839.5615234375,304.005615234375,0.8600199818611145,0.4274979829788208,0.2984662652015686,291.8518371582031,297.1499938964844,293.1499938964844,0.641170084476471,-10638.185546875,303.94207763671875,0.9579288363456726,0.5792182087898254,0.5458693504333496,292.290283203125,297.1499938964844,293.1499938964844,0.0609345510601997,-8102.02978515625,304.1138916015625,0.5011544823646545,0.0885348170995712,0.4113539457321167,287.8184509277344,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875366210937,287.8166198730469,1.0,0.4699527621269226,0.4563589096069336,0.4563589096069336,1.0,1.0,-2.2544236183166504,0.7268589735031128,1.5275646448135376,0.2196888029575348,0.0,0.0,1.0,139.918701171875,157.0,-144.41085815429688,-19568.619140625,1188.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6849670410156,302.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4739989042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810486279893,0.0,0.0,334.197021484375,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958105146884918,-6923.17138671875,304.0419616699219,0.8404741883277893,0.3924100995063782,0.353252649307251,292.1666564941406,297.1499938964844,293.1499938964844,0.2738354802131653,-5469.26318359375,304.0654602050781,0.7641446590423584,0.2930841743946075,0.2786643505096435,291.9773864746094,297.1499938964844,293.1499938964844,0.4480542242527008,-5936.80078125,304.0140075683594,0.8680528998374939,0.4346916973590851,0.3034467399120331,291.89324951171875,297.1499938964844,293.1499938964844,0.6542760729789734,-10793.3154296875,303.9560546875,0.9664075374603271,0.5875309705734253,0.5536566972732544,292.3315124511719,297.1499938964844,293.1499938964844,0.0636330470442771,-8337.14453125,304.11553955078125,0.5086464881896973,0.0913251265883445,0.4234805405139923,287.825927734375,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8275756835937,1.0,0.4737999141216278,0.4555658400058746,0.4555658400058746,1.0,1.0,-2.295717000961304,0.7416413426399231,1.5540757179260254,0.2253268510103225,0.0,0.0,1.0,138.7279052734375,145.0,-60.40171813964844,-20067.892578125,1230.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93927001953125,302.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861326217651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933628370054,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088979959487915,-7092.3017578125,304.0560913085937,0.8576464653015137,0.4026089608669281,0.3622229099273681,292.2410583496094,297.1499938964844,293.1499938964844,0.2850862443447113,-5639.6103515625,304.0748291015625,0.7823488712310791,0.3029034435749054,0.2876980304718017,292.05535888671875,297.1499938964844,293.1499938964844,0.4664541780948639,-6117.50927734375,304.02862548828125,0.8885385394096375,0.448580265045166,0.3129690587520599,291.9712219238281,297.1499938964844,293.1499938964844,0.6785847544670105,-11079.603515625,303.9800720214844,0.9857322573661804,0.6035500168800354,0.5685321092605591,292.40673828125,297.1499938964844,293.1499938964844,0.068653680384159,-8781.595703125,304.11865234375,0.5270149111747742,0.0967965498566627,0.4467759430408478,287.8551940917969,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8575439453125,1.0,0.4792629480361938,0.4541064202785492,0.4541064202785492,1.0,1.0,-2.374638319015503,0.7699361443519592,1.604702115058899,0.2360913008451461,0.0,0.0,1.0,133.5319366455078,133.0,15.241843223571776,-20908.71484375,1301.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48126220703125,303.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084826350212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068114513880573e-05,0.0,0.0005160451983101,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088979959487915,-7092.3017578125,304.0560913085937,0.8576464653015137,0.4026089608669281,0.3622229099273681,292.2410583496094,297.1499938964844,293.1499938964844,0.2850862443447113,-5639.6103515625,304.0748291015625,0.7823488712310791,0.3029034435749054,0.2876980304718017,292.05535888671875,297.1499938964844,293.1499938964844,0.4664541780948639,-6117.50927734375,304.02862548828125,0.8885385394096375,0.448580265045166,0.3129690587520599,291.9712219238281,297.1499938964844,293.1499938964844,0.6785847544670105,-11079.603515625,303.9800720214844,0.9857322573661804,0.6035500168800354,0.5685321092605591,292.40673828125,297.1499938964844,293.1499938964844,0.068653680384159,-8781.595703125,304.11865234375,0.5270149111747742,0.0967965498566627,0.4467759430408478,287.8551940917969,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8575439453125,1.0,0.4792629480361938,0.4541064202785492,0.4541064202785492,1.0,1.0,-2.374638319015503,0.7699361443519592,1.604702115058899,0.2360913008451461,0.0,0.0,1.0,133.5319366455078,133.0,15.241843223571776,-20908.71484375,1301.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48126220703125,303.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084826350212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068114513880573e-05,0.0,0.0005160451983101,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202651381492615,-7237.56103515625,304.06842041015625,0.8776790499687195,0.412162721157074,0.3705556392669678,292.3079833984375,297.1499938964844,293.1499938964844,0.2953281104564667,-5792.92822265625,304.0827941894531,0.8029823303222656,0.3123510777950287,0.2963291108608246,292.1265563964844,297.1499938964844,293.1499938964844,0.4830872118473053,-6279.0693359375,304.04132080078125,0.9121427536010742,0.4618643224239349,0.3220221996307373,292.0406188964844,297.1499938964844,293.1499938964844,0.6895760297775269,-11181.60546875,304.02069091796875,0.9990000128746032,0.6193116307258606,0.5740775465965271,292.4733581542969,297.1499938964844,293.1499938964844,0.0732278674840927,-9192.3076171875,304.1214599609375,0.5480092763900757,0.1021022647619247,0.4690986275672912,287.9067687988281,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.910888671875,1.0,0.4823014736175537,0.4530873298645019,0.4530873298645019,1.0,1.0,-2.439574956893921,0.7933932542800903,1.6461817026138306,0.2454678118228912,0.0,0.0,1.0,127.03207397460938,121.0,63.43190002441406,-21677.904296875,1353.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0468444824219,303.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283744931221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362328956834,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202651381492615,-7237.56103515625,304.06842041015625,0.8776790499687195,0.412162721157074,0.3705556392669678,292.3079833984375,297.1499938964844,293.1499938964844,0.2953281104564667,-5792.92822265625,304.0827941894531,0.8029823303222656,0.3123510777950287,0.2963291108608246,292.1265563964844,297.1499938964844,293.1499938964844,0.4830872118473053,-6279.0693359375,304.04132080078125,0.9121427536010742,0.4618643224239349,0.3220221996307373,292.0406188964844,297.1499938964844,293.1499938964844,0.6895760297775269,-11181.60546875,304.02069091796875,0.9990000128746032,0.6193116307258606,0.5740775465965271,292.4733581542969,297.1499938964844,293.1499938964844,0.0732278674840927,-9192.3076171875,304.1214599609375,0.5480092763900757,0.1021022647619247,0.4690986275672912,287.9067687988281,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.910888671875,1.0,0.4823014736175537,0.4530873298645019,0.4530873298645019,1.0,1.0,-2.439574956893921,0.7933932542800903,1.6461817026138306,0.2454678118228912,0.0,0.0,1.0,127.03207397460938,121.0,63.43190002441406,-21677.904296875,1353.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0468444824219,303.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283744931221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362328956834,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280517995357513,-7332.7236328125,304.08258056640625,0.8957175016403198,0.4210237562656402,0.3783939778804779,292.3686218261719,297.1499938964844,293.1499938964844,0.3032498955726623,-5908.02978515625,304.0919494628906,0.820587158203125,0.321382611989975,0.3046973943710327,292.1919860839844,297.1499938964844,293.1499938964844,0.4957834482192993,-6398.60107421875,304.0563049316406,0.9354212880134584,0.4745231568813324,0.3307319581508636,292.069580078125,297.1499938964844,293.1499938964844,0.6586971879005432,-10726.228515625,304.1148376464844,0.9990000128746032,0.6414538621902466,0.5523649454116821,292.53179931640625,297.1499938964844,293.1499938964844,0.0772372707724571,-9550.83984375,304.124267578125,0.5677153468132019,0.1073832809925079,0.4915800392627716,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533142089844,1.0,0.4819802641868591,0.4530372023582458,0.4530372023582458,1.0,1.0,-2.470273017883301,0.8053182363510132,1.664954662322998,0.2506386637687683,0.0,0.0,1.0,121.48614501953124,109.0,158.45091247558594,-22410.294921875,1368.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6137084960937,304.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,22149.103515625,22320.0,0.0,0.0,0.5459893345832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137050151824951,1.5137239694595337,-1.8922924937214702e-05,0.0,0.0005541097489185,0.0,0.0,385.6384887695313,0.0,0.0,0.0,0.8266109824180603,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280517995357513,-7332.7236328125,304.08258056640625,0.8957175016403198,0.4210237562656402,0.3783939778804779,292.3686218261719,297.1499938964844,293.1499938964844,0.3032498955726623,-5908.02978515625,304.0919494628906,0.820587158203125,0.321382611989975,0.3046973943710327,292.1919860839844,297.1499938964844,293.1499938964844,0.4957834482192993,-6398.60107421875,304.0563049316406,0.9354212880134584,0.4745231568813324,0.3307319581508636,292.069580078125,297.1499938964844,293.1499938964844,0.6586971879005432,-10726.228515625,304.1148376464844,0.9990000128746032,0.6414538621902466,0.5523649454116821,292.53179931640625,297.1499938964844,293.1499938964844,0.0772372707724571,-9550.83984375,304.124267578125,0.5677153468132019,0.1073832809925079,0.4915800392627716,288.0462646484375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533142089844,1.0,0.4819802641868591,0.4530372023582458,0.4530372023582458,1.0,1.0,-2.470273017883301,0.8053182363510132,1.664954662322998,0.2506386637687683,0.0,0.0,1.0,121.48614501953124,109.0,158.45091247558594,-22410.294921875,1368.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6137084960937,304.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,22149.103515625,22320.0,0.0,0.0,0.5459893345832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137050151824951,1.5137239694595337,-1.8922924937214702e-05,0.0,0.0005541097489185,0.0,0.0,385.6384887695313,0.0,0.0,0.0,0.8266109824180603,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4343124628067016,-7408.30078125,304.0945739746094,0.9186217188835144,0.4291815459728241,0.385519802570343,292.4242248535156,297.1499938964844,293.1499938964844,0.3101466596126556,-6007.3134765625,304.09979248046875,0.8404581546783447,0.3298939764499664,0.3125121891498565,292.2523803710937,297.1499938964844,293.1499938964844,0.5068917274475098,-6502.5751953125,304.0689697265625,0.9619643688201904,0.4865411818027496,0.3389325737953186,292.0643005371094,297.1499938964844,293.1499938964844,0.617217481136322,-10147.318359375,304.1953430175781,0.9990000128746032,0.669845700263977,0.5247000455856323,292.5825500488281,297.1499938964844,293.1499938964844,0.0810788199305534,-9897.0205078125,304.1264343261719,0.5898752212524414,0.1127447038888931,0.5140026807785034,288.1921081542969,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.1996765136719,1.0,0.479374498128891,0.4532439708709717,0.4532439708709717,1.0,1.0,-2.49178409576416,0.8141508102416992,1.677633285522461,0.2547439634799957,0.0,0.0,1.0,114.2245101928711,127.0,192.221923828125,-22999.24609375,1364.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1983947753906,304.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611196160316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694651044905,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4343124628067016,-7408.30078125,304.0945739746094,0.9186217188835144,0.4291815459728241,0.385519802570343,292.4242248535156,297.1499938964844,293.1499938964844,0.3101466596126556,-6007.3134765625,304.09979248046875,0.8404581546783447,0.3298939764499664,0.3125121891498565,292.2523803710937,297.1499938964844,293.1499938964844,0.5068917274475098,-6502.5751953125,304.0689697265625,0.9619643688201904,0.4865411818027496,0.3389325737953186,292.0643005371094,297.1499938964844,293.1499938964844,0.617217481136322,-10147.318359375,304.1953430175781,0.9990000128746032,0.669845700263977,0.5247000455856323,292.5825500488281,297.1499938964844,293.1499938964844,0.0810788199305534,-9897.0205078125,304.1264343261719,0.5898752212524414,0.1127447038888931,0.5140026807785034,288.1921081542969,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.1996765136719,1.0,0.479374498128891,0.4532439708709717,0.4532439708709717,1.0,1.0,-2.49178409576416,0.8141508102416992,1.677633285522461,0.2547439634799957,0.0,0.0,1.0,114.2245101928711,127.0,192.221923828125,-22999.24609375,1364.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1983947753906,304.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611196160316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694651044905,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371730089187622,-7443.0302734375,304.09942626953125,0.9259358644485474,0.4329655468463897,0.388931930065155,292.4505920410156,297.1499938964844,293.1499938964844,0.3134339153766632,-6054.66064453125,304.1029052734375,0.8468105792999268,0.3339100778102875,0.3163141310214996,292.28106689453125,297.1499938964844,293.1499938964844,0.5121727585792542,-6552.203125,304.0740966796875,0.9695361256599426,0.4922793507575989,0.3429312407970428,292.0566711425781,297.1499938964844,293.1499938964844,0.6056128740310669,-9993.0341796875,304.2077941894531,0.9990000128746032,0.6850947141647339,0.5186347365379333,292.60565185546875,297.1499938964844,293.1499938964844,0.0830717086791992,-10078.12109375,304.1270751953125,0.5975927114486694,0.1153973788022995,0.5257120728492737,288.2631530761719,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2694396972656,1.0,0.4818364083766937,0.4530554115772247,0.4530554115772247,1.0,1.0,-2.512010097503662,0.821810781955719,1.690199375152588,0.2575471699237823,0.0,0.0,1.0,113.18204498291016,127.0,190.4736785888672,-23339.072265625,1386.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4873962402344,304.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678412914276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762867513112,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395070672035217,-7470.64794921875,304.1043701171875,0.9291680455207824,0.4365488588809967,0.392212837934494,292.4761047363281,297.1499938964844,293.1499938964844,0.3163467645645141,-6096.08154296875,304.1061706542969,0.8501224517822266,0.3377612829208374,0.3200112283229828,292.308837890625,297.1499938964844,293.1499938964844,0.5168745517730713,-6595.8916015625,304.079345703125,0.97324401140213,0.4978313744068146,0.3468389213085174,292.0548400878906,297.1499938964844,293.1499938964844,0.6009677052497864,-9936.44921875,304.20556640625,0.9990000128746032,0.6993134617805481,0.5183541178703308,292.627685546875,297.1499938964844,293.1499938964844,0.0849830582737922,-10251.41015625,304.1277770996094,0.6026120185852051,0.1179621517658233,0.5374091863632202,288.3421630859375,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.34881591796875,1.0,0.486039787530899,0.4526890516281128,0.4526890516281128,1.0,1.0,-2.5387957096099854,0.8316330909729004,1.7071627378463743,0.2612604200839996,0.0,0.0,1.0,113.98587799072266,145.0,202.4023895263672,-23803.748046875,1423.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74267578125,305.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743523240089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828945431858,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456272423267364,-7547.8369140625,304.1092529296875,0.9266550540924072,0.4431630969047546,0.398394227027893,292.5245361328125,297.1499938964844,293.1499938964844,0.3232537806034088,-6197.0810546875,304.10919189453125,0.849936842918396,0.3450063169002533,0.3270995616912842,292.3617553710937,297.1499938964844,293.1499938964844,0.5280591249465942,-6703.1728515625,304.0841064453125,0.9729112386703492,0.5084078907966614,0.3543795347213745,292.072998046875,297.1499938964844,293.1499938964844,0.6105079650878906,-10083.525390625,304.1703186035156,0.9990000128746032,0.7234395146369934,0.5301951169967651,292.669921875,297.1499938964844,293.1499938964844,0.0889521315693855,-10617.3544921875,304.1285705566406,0.6065899133682251,0.1226329356431961,0.5597223043441772,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43603515625,1.0,0.4986634254455566,0.4515932202339172,0.4515932202339172,1.0,1.0,-2.6048238277435303,0.8553626537322998,1.7494611740112305,0.2700309455394745,0.0,0.0,1.0,119.52310180664062,163.0,136.56863403320312,-24544.056640625,1536.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1733703613281,305.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867796540260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955068045295,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456272423267364,-7547.8369140625,304.1092529296875,0.9266550540924072,0.4431630969047546,0.398394227027893,292.5245361328125,297.1499938964844,293.1499938964844,0.3232537806034088,-6197.0810546875,304.10919189453125,0.849936842918396,0.3450063169002533,0.3270995616912842,292.3617553710937,297.1499938964844,293.1499938964844,0.5280591249465942,-6703.1728515625,304.0841064453125,0.9729112386703492,0.5084078907966614,0.3543795347213745,292.072998046875,297.1499938964844,293.1499938964844,0.6105079650878906,-10083.525390625,304.1703186035156,0.9990000128746032,0.7234395146369934,0.5301951169967651,292.669921875,297.1499938964844,293.1499938964844,0.0889521315693855,-10617.3544921875,304.1285705566406,0.6065899133682251,0.1226329356431961,0.5597223043441772,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43603515625,1.0,0.4986634254455566,0.4515932202339172,0.4515932202339172,1.0,1.0,-2.6048238277435303,0.8553626537322998,1.7494611740112305,0.2700309455394745,0.0,0.0,1.0,119.52310180664062,163.0,136.56863403320312,-24544.056640625,1536.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1733703613281,305.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867796540260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955068045295,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.45288947224617,-7641.78955078125,304.11065673828125,0.9155550599098206,0.4490487575531006,0.4040676355361938,292.5699462890625,297.1499938964844,293.1499938964844,0.3310116529464721,-6311.8671875,304.1098022460937,0.843141496181488,0.3516434133052826,0.3337649405002594,292.4115905761719,297.1499938964844,293.1499938964844,0.5407248735427856,-6826.20458984375,304.0848693847656,0.96487694978714,0.5182715654373169,0.3615387380123138,292.1195678710937,297.1499938964844,293.1499938964844,0.6397165656089783,-10493.7744140625,304.11456298828125,0.9990000128746032,0.7413347959518433,0.5547617077827454,292.7108764648437,297.1499938964844,293.1499938964844,0.0927297100424766,-10969.4716796875,304.1294250488281,0.6042062044143677,0.1264893412590026,0.5793264508247375,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.464111328125,1.0,0.5152508616447449,0.450237900018692,0.450237900018692,1.0,1.0,-2.681320905685425,0.8825058937072754,1.79881489276886,0.2799341678619385,0.0,0.0,1.0,129.29393005371094,181.0,61.72298812866211,-25237.84375,1687.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986122488975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075153360143,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.45288947224617,-7641.78955078125,304.11065673828125,0.9155550599098206,0.4490487575531006,0.4040676355361938,292.5699462890625,297.1499938964844,293.1499938964844,0.3310116529464721,-6311.8671875,304.1098022460937,0.843141496181488,0.3516434133052826,0.3337649405002594,292.4115905761719,297.1499938964844,293.1499938964844,0.5407248735427856,-6826.20458984375,304.0848693847656,0.96487694978714,0.5182715654373169,0.3615387380123138,292.1195678710937,297.1499938964844,293.1499938964844,0.6397165656089783,-10493.7744140625,304.11456298828125,0.9990000128746032,0.7413347959518433,0.5547617077827454,292.7108764648437,297.1499938964844,293.1499938964844,0.0927297100424766,-10969.4716796875,304.1294250488281,0.6042062044143677,0.1264893412590026,0.5793264508247375,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.464111328125,1.0,0.5152508616447449,0.450237900018692,0.450237900018692,1.0,1.0,-2.681320905685425,0.8825058937072754,1.79881489276886,0.2799341678619385,0.0,0.0,1.0,129.29393005371094,181.0,61.72298812866211,-25237.84375,1687.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104675292969,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986122488975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075153360143,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597800970077514,-7730.53515625,304.1121826171875,0.9005556106567383,0.4541812241077423,0.4091854393482208,292.6127624511719,297.1499938964844,293.1499938964844,0.3385065197944641,-6422.1640625,304.1106262207031,0.8326677083969116,0.3576585054397583,0.3399656414985657,292.4589233398437,297.1499938964844,293.1499938964844,0.5531123876571655,-6945.755859375,304.0858154296875,0.9514369368553162,0.5273818969726562,0.3682678639888763,292.1896667480469,297.1499938964844,293.1499938964844,0.6820197105407715,-11068.5458984375,304.0557556152344,0.9990000128746032,0.7532769441604614,0.5880229473114014,292.7510986328125,297.1499938964844,293.1499938964844,0.0959071442484855,-11264.9833984375,304.1309814453125,0.597404956817627,0.1294594705104828,0.5955483317375183,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815673828125,1.0,0.5342211723327637,0.4488331377506256,0.4488331377506256,1.0,1.0,-2.762469291687012,0.9111559391021729,1.851313233375549,0.2903533577919006,0.0,0.0,1.0,142.3488006591797,199.0,24.86173439025879,-25999.080078125,1869.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105263233184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196065805852,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597800970077514,-7730.53515625,304.1121826171875,0.9005556106567383,0.4541812241077423,0.4091854393482208,292.6127624511719,297.1499938964844,293.1499938964844,0.3385065197944641,-6422.1640625,304.1106262207031,0.8326677083969116,0.3576585054397583,0.3399656414985657,292.4589233398437,297.1499938964844,293.1499938964844,0.5531123876571655,-6945.755859375,304.0858154296875,0.9514369368553162,0.5273818969726562,0.3682678639888763,292.1896667480469,297.1499938964844,293.1499938964844,0.6820197105407715,-11068.5458984375,304.0557556152344,0.9990000128746032,0.7532769441604614,0.5880229473114014,292.7510986328125,297.1499938964844,293.1499938964844,0.0959071442484855,-11264.9833984375,304.1309814453125,0.597404956817627,0.1294594705104828,0.5955483317375183,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815673828125,1.0,0.5342211723327637,0.4488331377506256,0.4488331377506256,1.0,1.0,-2.762469291687012,0.9111559391021729,1.851313233375549,0.2903533577919006,0.0,0.0,1.0,142.3488006591797,199.0,24.86173439025879,-25999.080078125,1869.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105263233184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196065805852,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678465127944946,-7835.70947265625,304.111328125,0.8845204710960388,0.4586149454116821,0.4137505888938904,292.65313720703125,297.1499938964844,293.1499938964844,0.3468764722347259,-6546.06396484375,304.1098022460937,0.8206373453140259,0.3630763590335846,0.3456869423389435,292.5037841796875,297.1499938964844,293.1499938964844,0.5670769214630127,-7081.15380859375,304.0839233398437,0.9348545670509338,0.5357882380485535,0.3745633065700531,292.2766418457031,297.1499938964844,293.1499938964844,0.7357751727104187,-11779.2197265625,303.99774169921875,0.9990000128746032,0.7600050568580627,0.6265496015548706,292.7903747558594,297.1499938964844,293.1499938964844,0.0988110452890396,-11537.65234375,304.1324768066406,0.5878676772117615,0.1316037476062774,0.6083996891975403,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543709993362427,0.4475128352642059,0.4475128352642059,1.0,1.0,-2.844143867492676,0.939964771270752,1.9041792154312127,0.3008491396903991,0.0,0.0,1.0,157.8606414794922,217.0,-34.51447296142578,-26577.22265625,2074.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223229169845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0006315786158666,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678465127944946,-7835.70947265625,304.111328125,0.8845204710960388,0.4586149454116821,0.4137505888938904,292.65313720703125,297.1499938964844,293.1499938964844,0.3468764722347259,-6546.06396484375,304.1098022460937,0.8206373453140259,0.3630763590335846,0.3456869423389435,292.5037841796875,297.1499938964844,293.1499938964844,0.5670769214630127,-7081.15380859375,304.0839233398437,0.9348545670509338,0.5357882380485535,0.3745633065700531,292.2766418457031,297.1499938964844,293.1499938964844,0.7357751727104187,-11779.2197265625,303.99774169921875,0.9990000128746032,0.7600050568580627,0.6265496015548706,292.7903747558594,297.1499938964844,293.1499938964844,0.0988110452890396,-11537.65234375,304.1324768066406,0.5878676772117615,0.1316037476062774,0.6083996891975403,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543709993362427,0.4475128352642059,0.4475128352642059,1.0,1.0,-2.844143867492676,0.939964771270752,1.9041792154312127,0.3008491396903991,0.0,0.0,1.0,157.8606414794922,217.0,-34.51447296142578,-26577.22265625,2074.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223229169845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0006315786158666,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719721376895904,-7889.37353515625,304.1108703613281,0.8764246702194214,0.4605816602706909,0.4158331155776977,292.6724853515625,297.1499938964844,293.1499938964844,0.351127415895462,-6608.8017578125,304.109375,0.814354419708252,0.3655704259872436,0.3483696281909942,292.5253295898437,297.1499938964844,293.1499938964844,0.5742486715316772,-7150.3671875,304.0828857421875,0.9261388778686525,0.5397408604621887,0.3775546252727508,292.3245849609375,297.1499938964844,293.1499938964844,0.7655351758003235,-12164.6123046875,303.97137451171875,0.9990000128746032,0.7616527676582336,0.6469457149505615,292.8094787597656,297.1499938964844,293.1499938964844,0.1001079976558685,-11659.64453125,304.13330078125,0.5824972987174988,0.1324031502008438,0.6136749982833862,288.4159545898437,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136657714844,1.0,0.5646131634712219,0.4469073712825775,0.4469073712825775,1.0,1.0,-2.884321451187134,0.9541473388671876,1.9301741123199463,0.3060328662395477,0.0,0.0,1.0,166.3146209716797,217.0,-55.604270935058594,-26843.31640625,2183.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501037597656,305.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281311511993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374733056873,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752492904663086,-7930.978515625,304.1120300292969,0.8684987425804138,0.462380051612854,0.4177829325199127,292.6912841796875,297.1499938964844,293.1499938964844,0.3547376692295074,-6661.20947265625,304.1101989746094,0.8079120516777039,0.3679242432117462,0.35093554854393,292.5463562011719,297.1499938964844,293.1499938964844,0.58045494556427,-7209.15771484375,304.08380126953125,0.9175559282302856,0.5435253977775574,0.3804429471492767,292.37469482421875,297.1499938964844,293.1499938964844,0.795356273651123,-12544.6279296875,303.9496765136719,0.9990000128746032,0.7622715830802917,0.6677424311637878,292.82818603515625,297.1499938964844,293.1499938964844,0.1011269614100456,-11753.8701171875,304.1344909667969,0.5769124627113342,0.1330445706844329,0.6182746887207031,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4063720703125,1.0,0.5748555660247803,0.4463447630405426,0.4463447630405426,1.0,1.0,-2.923747062683105,0.9680793285369872,1.9556677341461184,0.3111396729946136,0.0,0.0,1.0,175.12705993652344,220.0,-40.991024017333984,-27213.23046875,2295.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340621113777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.000643492443487,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821076095104217,-8018.57568359375,304.11328125,0.8580424785614014,0.465604156255722,0.4211746454238891,292.72686767578125,297.1499938964844,293.1499938964844,0.362165093421936,-6769.26513671875,304.1111145019531,0.799301266670227,0.3723277449607849,0.3556037247180938,292.58624267578125,297.1499938964844,293.1499938964844,0.5934139490127563,-7332.0712890625,304.0843200683594,0.9071205854415894,0.5507252812385559,0.3858260214328766,292.47174072265625,297.1499938964844,293.1499938964844,0.8444016575813293,-13142.9072265625,303.9355773925781,0.9990000128746032,0.7622168660163879,0.6982093453407288,292.86346435546875,297.1499938964844,293.1499938964844,0.1029169037938118,-11920.8701171875,304.1366882324219,0.5691452622413635,0.134041428565979,0.6252100467681885,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.589976966381073,0.4456344246864319,0.4456344246864319,1.0,1.0,-2.984889268875122,0.9898960590362548,1.9949930906295776,0.3195466697216034,0.0,0.0,1.0,188.6390075683593,223.0,-54.62337112426758,-27631.486328125,2474.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457523107528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553565035574,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
