time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821076095104217,-8018.57568359375,304.11328125,0.8580424785614014,0.465604156255722,0.4211746454238891,292.72686767578125,297.1499938964844,293.1499938964844,0.362165093421936,-6769.26513671875,304.1111145019531,0.799301266670227,0.3723277449607849,0.3556037247180938,292.58624267578125,297.1499938964844,293.1499938964844,0.5934139490127563,-7332.0712890625,304.0843200683594,0.9071205854415894,0.5507252812385559,0.3858260214328766,292.47174072265625,297.1499938964844,293.1499938964844,0.8444016575813293,-13142.9072265625,303.9355773925781,0.9990000128746032,0.7622168660163879,0.6982093453407288,292.86346435546875,297.1499938964844,293.1499938964844,0.1029169037938118,-11920.8701171875,304.1366882324219,0.5691452622413635,0.134041428565979,0.6252100467681885,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.589976966381073,0.4456344246864319,0.4456344246864319,1.0,1.0,-2.984889268875122,0.9898960590362548,1.9949930906295776,0.3195466697216034,0.0,0.0,1.0,188.6390075683593,223.0,-54.62337112426758,-27631.486328125,2474.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457523107528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553565035574,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879069328308105,-8091.4658203125,304.11590576171875,0.8511152863502502,0.4683308601379394,0.4240293204784393,292.76007080078125,297.1499938964844,293.1499938964844,0.3687718510627746,-6864.27880859375,304.11309814453125,0.7938414812088013,0.3763170540332794,0.3597830533981323,292.6235046386719,297.1499938964844,293.1499938964844,0.6053209900856018,-7443.482421875,304.08642578125,0.9011555314064026,0.5574488043785095,0.3908022940158844,292.5554504394531,297.1499938964844,293.1499938964844,0.8830307722091675,-13589.22265625,303.94317626953125,0.9990000128746032,0.7624062895774841,0.7199764251708984,292.8954162597656,297.1499938964844,293.1499938964844,0.1042886897921562,-12048.0615234375,304.1388244628906,0.5637307167053223,0.134813517332077,0.6304548978805542,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015802621841431,0.445246011018753,0.445246011018753,1.0,1.0,-3.0318922996521,1.00696063041687,2.024931669235229,0.3262470662593841,0.0,0.0,1.0,199.02345275878903,226.0,-46.4942741394043,-27977.2265625,2615.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567253470420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006664927350357,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879069328308105,-8091.4658203125,304.11590576171875,0.8511152863502502,0.4683308601379394,0.4240293204784393,292.76007080078125,297.1499938964844,293.1499938964844,0.3687718510627746,-6864.27880859375,304.11309814453125,0.7938414812088013,0.3763170540332794,0.3597830533981323,292.6235046386719,297.1499938964844,293.1499938964844,0.6053209900856018,-7443.482421875,304.08642578125,0.9011555314064026,0.5574488043785095,0.3908022940158844,292.5554504394531,297.1499938964844,293.1499938964844,0.8830307722091675,-13589.22265625,303.94317626953125,0.9990000128746032,0.7624062895774841,0.7199764251708984,292.8954162597656,297.1499938964844,293.1499938964844,0.1042886897921562,-12048.0615234375,304.1388244628906,0.5637307167053223,0.134813517332077,0.6304548978805542,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015802621841431,0.445246011018753,0.445246011018753,1.0,1.0,-3.0318922996521,1.00696063041687,2.024931669235229,0.3262470662593841,0.0,0.0,1.0,199.02345275878903,226.0,-46.4942741394043,-27977.2265625,2615.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567253470420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006664927350357,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909095466136932,-8126.09228515625,304.1222229003906,0.8443617820739746,0.4705511331558227,0.426458477973938,292.7909851074219,297.1499938964844,293.1499938964844,0.3732829391956329,-6926.755859375,304.1178283691406,0.7884196043014526,0.3799262940883636,0.3636181354522705,292.65826416015625,297.1499938964844,293.1499938964844,0.6140302419662476,-7521.9736328125,304.093017578125,0.8953954577445984,0.5637379288673401,0.3954866528511047,292.61688232421875,297.1499938964844,293.1499938964844,0.8953127861022949,-13684.283203125,303.9916381835937,0.993741810321808,0.7649537324905396,0.7241209149360657,292.9236145019531,297.1499938964844,293.1499938964844,0.1051310896873474,-12121.876953125,304.14111328125,0.5584519505500793,0.1355455666780471,0.6353951692581177,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098825931549072,0.4452951550483703,0.4452951550483703,1.0,1.0,-3.055953025817871,1.0162349939346311,2.03971791267395,0.3303216099739074,0.0,0.0,1.0,208.75233459472656,229.0,12.655720710754396,-28365.533203125,2712.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671486496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770710460841,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909095466136932,-8126.09228515625,304.1222229003906,0.8443617820739746,0.4705511331558227,0.426458477973938,292.7909851074219,297.1499938964844,293.1499938964844,0.3732829391956329,-6926.755859375,304.1178283691406,0.7884196043014526,0.3799262940883636,0.3636181354522705,292.65826416015625,297.1499938964844,293.1499938964844,0.6140302419662476,-7521.9736328125,304.093017578125,0.8953954577445984,0.5637379288673401,0.3954866528511047,292.61688232421875,297.1499938964844,293.1499938964844,0.8953127861022949,-13684.283203125,303.9916381835937,0.993741810321808,0.7649537324905396,0.7241209149360657,292.9236145019531,297.1499938964844,293.1499938964844,0.1051310896873474,-12121.876953125,304.14111328125,0.5584519505500793,0.1355455666780471,0.6353951692581177,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098825931549072,0.4452951550483703,0.4452951550483703,1.0,1.0,-3.055953025817871,1.0162349939346311,2.03971791267395,0.3303216099739074,0.0,0.0,1.0,208.75233459472656,229.0,12.655720710754396,-28365.533203125,2712.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671486496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770710460841,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932219088077545,-8152.41943359375,304.12762451171875,0.8401773571968079,0.472234845161438,0.4282907247543335,292.8202514648437,297.1499938964844,293.1499938964844,0.3772596418857574,-6981.7421875,304.1219177246094,0.7854695916175842,0.3830829560756683,0.3669212758541107,292.6909484863281,297.1499938964844,293.1499938964844,0.6221639513969421,-7595.373046875,304.09844970703125,0.8925647735595703,0.5695703625679016,0.3997666239738464,292.6597900390625,297.1499938964844,293.1499938964844,0.906272828578949,-13777.37109375,304.0257873535156,0.9901406764984132,0.7697431445121765,0.7285008430480957,292.9485168457031,297.1499938964844,293.1499938964844,0.1058681160211563,-12186.783203125,304.1428527832031,0.555366575717926,0.1362278163433075,0.6396192908287048,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163076758384705,0.4454069435596466,0.4454069435596466,1.0,1.0,-3.077577352523804,1.02475106716156,2.052826404571533,0.3339989483356476,0.0,0.0,1.0,215.6436920166016,232.0,25.85835647583008,-28644.56640625,2791.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765506267547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866129115223,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932219088077545,-8152.41943359375,304.12762451171875,0.8401773571968079,0.472234845161438,0.4282907247543335,292.8202514648437,297.1499938964844,293.1499938964844,0.3772596418857574,-6981.7421875,304.1219177246094,0.7854695916175842,0.3830829560756683,0.3669212758541107,292.6909484863281,297.1499938964844,293.1499938964844,0.6221639513969421,-7595.373046875,304.09844970703125,0.8925647735595703,0.5695703625679016,0.3997666239738464,292.6597900390625,297.1499938964844,293.1499938964844,0.906272828578949,-13777.37109375,304.0257873535156,0.9901406764984132,0.7697431445121765,0.7285008430480957,292.9485168457031,297.1499938964844,293.1499938964844,0.1058681160211563,-12186.783203125,304.1428527832031,0.555366575717926,0.1362278163433075,0.6396192908287048,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163076758384705,0.4454069435596466,0.4454069435596466,1.0,1.0,-3.077577352523804,1.02475106716156,2.052826404571533,0.3339989483356476,0.0,0.0,1.0,215.6436920166016,232.0,25.85835647583008,-28644.56640625,2791.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765506267547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866129115223,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940256476402282,-8161.12548828125,304.1302185058594,0.8386237621307373,0.4729149341583252,0.4290310442447662,292.8341979980469,297.1499938964844,293.1499938964844,0.3789662718772888,-7005.13525390625,304.1239318847656,0.7845116257667542,0.3845212161540985,0.3684079647064209,292.7063903808594,297.1499938964844,293.1499938964844,0.6258766055107117,-7628.70947265625,304.10107421875,0.8917778730392456,0.5723473429679871,0.4017863869667053,292.6783142089844,297.1499938964844,293.1499938964844,0.9114476442337036,-13823.9404296875,304.0389099121094,0.9890159964561462,0.7723084092140198,0.7309585809707642,292.9598388671875,297.1499938964844,293.1499938964844,0.1061797365546226,-12213.9306640625,304.1435852050781,0.554305374622345,0.1365525424480438,0.6415432691574097,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39434814453125,1.0,0.6190903186798096,0.4454708695411682,0.4454708695411682,1.0,1.0,-3.087951421737671,1.0288594961166382,2.059091806411743,0.3357836008071899,0.0,0.0,1.0,218.42007446289065,232.0,30.81987190246582,-28786.8828125,2827.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808647513389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909911171533,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.493777722120285,-8155.52001953125,304.1342468261719,0.8372536301612854,0.4734786748886108,0.429666668176651,292.8476867675781,297.1499938964844,293.1499938964844,0.3798545002937317,-7015.98876953125,304.1270446777344,0.7837295532226562,0.3858702182769775,0.3698014616966247,292.7213439941406,297.1499938964844,293.1499938964844,0.6283271312713623,-7649.28857421875,304.1054992675781,0.8912116885185242,0.5750315189361572,0.4037359058856964,292.6958312988281,297.1499938964844,293.1499938964844,0.9148126244544984,-13849.189453125,304.052978515625,0.9881243705749512,0.7748436331748962,0.7334229350090027,292.9705505371094,297.1499938964844,293.1499938964844,0.1062767133116722,-12219.474609375,304.1445617675781,0.5534133315086365,0.1368582546710968,0.6433514952659607,288.4308166503906,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330139160156,1.0,0.6216644048690796,0.4455415308475494,0.4455415308475494,1.0,1.0,-3.097872257232666,1.0328092575073242,2.065062999725342,0.3375140726566314,0.0,0.0,1.0,220.9251708984375,235.0,64.26118469238281,-29044.96484375,2860.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.68513423204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953241536393,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939101040363312,-8154.24560546875,304.1392517089844,0.8347676396369934,0.4742743372917175,0.4306065440177917,292.87335205078125,297.1499938964844,293.1499938964844,0.3821659088134765,-7046.87255859375,304.1307983398437,0.7824235558509827,0.3883244097232818,0.3723292946815491,292.7491760253906,297.1499938964844,293.1499938964844,0.6342560052871704,-7702.04248046875,304.1103820800781,0.8904577493667603,0.5802420377731323,0.4074775278568268,292.7286376953125,297.1499938964844,293.1499938964844,0.9225060939788818,-13918.6708984375,304.0722961425781,0.9866988062858582,0.7796937823295593,0.738161563873291,292.9903259277344,297.1499938964844,293.1499938964844,0.1066377013921737,-12248.8125,304.145751953125,0.5518715381622314,0.1373922079801559,0.6465626358985901,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.626318633556366,0.4457060098648071,0.4457060098648071,1.0,1.0,-3.1160993576049805,1.0401455163955688,2.075953960418701,0.3407726883888244,0.0,0.0,1.0,225.410400390625,238.0,58.252811431884766,-29328.6171875,2921.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931706666946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034800946712,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939101040363312,-8154.24560546875,304.1392517089844,0.8347676396369934,0.4742743372917175,0.4306065440177917,292.87335205078125,297.1499938964844,293.1499938964844,0.3821659088134765,-7046.87255859375,304.1307983398437,0.7824235558509827,0.3883244097232818,0.3723292946815491,292.7491760253906,297.1499938964844,293.1499938964844,0.6342560052871704,-7702.04248046875,304.1103820800781,0.8904577493667603,0.5802420377731323,0.4074775278568268,292.7286376953125,297.1499938964844,293.1499938964844,0.9225060939788818,-13918.6708984375,304.0722961425781,0.9866988062858582,0.7796937823295593,0.738161563873291,292.9903259277344,297.1499938964844,293.1499938964844,0.1066377013921737,-12248.8125,304.145751953125,0.5518715381622314,0.1373922079801559,0.6465626358985901,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.626318633556366,0.4457060098648071,0.4457060098648071,1.0,1.0,-3.1160993576049805,1.0401455163955688,2.075953960418701,0.3407726883888244,0.0,0.0,1.0,225.410400390625,238.0,58.252811431884766,-29328.6171875,2921.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931706666946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034800946712,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936905205249786,-8149.103515625,304.1431884765625,0.8324508666992188,0.4747345745563507,0.4312134385108948,292.8972473144531,297.1499938964844,293.1499938964844,0.3842048645019531,-7074.23046875,304.1337890625,0.7812629342079163,0.3904852867126465,0.3745608329772949,292.774658203125,297.1499938964844,293.1499938964844,0.6400291919708252,-7753.90234375,304.11395263671875,0.8899856805801392,0.585226833820343,0.4110697507858276,292.7590637207031,297.1499938964844,293.1499938964844,0.9293193221092224,-13982.623046875,304.08673095703125,0.9854979515075684,0.7841997742652893,0.7425735592842102,293.0081787109375,297.1499938964844,293.1499938964844,0.1069193854928016,-12271.4443359375,304.1466979980469,0.5504400134086609,0.1378107070922851,0.6492030620574951,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304748058319092,0.4459000527858734,0.4459000527858734,1.0,1.0,-3.1323118209838867,1.046782374382019,2.085529565811157,0.3437815904617309,0.0,0.0,1.0,229.45274353027344,241.0,52.36439514160156,-29585.841796875,2976.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003903985023499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108072168193,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936905205249786,-8149.103515625,304.1431884765625,0.8324508666992188,0.4747345745563507,0.4312134385108948,292.8972473144531,297.1499938964844,293.1499938964844,0.3842048645019531,-7074.23046875,304.1337890625,0.7812629342079163,0.3904852867126465,0.3745608329772949,292.774658203125,297.1499938964844,293.1499938964844,0.6400291919708252,-7753.90234375,304.11395263671875,0.8899856805801392,0.585226833820343,0.4110697507858276,292.7590637207031,297.1499938964844,293.1499938964844,0.9293193221092224,-13982.623046875,304.08673095703125,0.9854979515075684,0.7841997742652893,0.7425735592842102,293.0081787109375,297.1499938964844,293.1499938964844,0.1069193854928016,-12271.4443359375,304.1466979980469,0.5504400134086609,0.1378107070922851,0.6492030620574951,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304748058319092,0.4459000527858734,0.4459000527858734,1.0,1.0,-3.1323118209838867,1.046782374382019,2.085529565811157,0.3437815904617309,0.0,0.0,1.0,229.45274353027344,241.0,52.36439514160156,-29585.841796875,2976.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003903985023499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108072168193,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919025003910064,-8123.203125,304.1483154296875,0.8301222920417786,0.4748326241970062,0.4315099716186523,292.9197082519531,297.1499938964844,293.1499938964844,0.3849918842315674,-7082.916015625,304.1377868652344,0.7800593376159668,0.3923331201076507,0.376503586769104,292.7987365722656,297.1499938964844,293.1499938964844,0.6439003348350525,-7787.09375,304.1193542480469,0.8895089626312256,0.5898510813713074,0.4144259393215179,292.7875671386719,297.1499938964844,293.1499938964844,0.9331378936767578,-14012.96484375,304.1011962890625,0.9843170046806335,0.7883216142654419,0.7466340661048889,293.0244445800781,297.1499938964844,293.1499938964844,0.1068516671657562,-12259.8828125,304.1478881835937,0.5489516854286194,0.1381052285432815,0.6512713432312012,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342400908470154,0.4461279809474945,0.4461279809474945,1.0,1.0,-3.1464104652404785,1.0526933670043943,2.093716859817505,0.3465408086776733,0.0,0.0,1.0,233.26963806152344,244.0,73.14481353759766,-29950.048828125,3025.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072882056236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178076193667,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919025003910064,-8123.203125,304.1483154296875,0.8301222920417786,0.4748326241970062,0.4315099716186523,292.9197082519531,297.1499938964844,293.1499938964844,0.3849918842315674,-7082.916015625,304.1377868652344,0.7800593376159668,0.3923331201076507,0.376503586769104,292.7987365722656,297.1499938964844,293.1499938964844,0.6439003348350525,-7787.09375,304.1193542480469,0.8895089626312256,0.5898510813713074,0.4144259393215179,292.7875671386719,297.1499938964844,293.1499938964844,0.9331378936767578,-14012.96484375,304.1011962890625,0.9843170046806335,0.7883216142654419,0.7466340661048889,293.0244445800781,297.1499938964844,293.1499938964844,0.1068516671657562,-12259.8828125,304.1478881835937,0.5489516854286194,0.1381052285432815,0.6512713432312012,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342400908470154,0.4461279809474945,0.4461279809474945,1.0,1.0,-3.1464104652404785,1.0526933670043943,2.093716859817505,0.3465408086776733,0.0,0.0,1.0,233.26963806152344,244.0,73.14481353759766,-29950.048828125,3025.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072882056236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178076193667,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904714524745941,-8103.18994140625,304.1512451171875,0.8276705145835876,0.4745553731918335,0.4314609467983246,292.9410095214844,297.1499938964844,293.1499938964844,0.3860453963279724,-7096.46435546875,304.1400756835937,0.7787047028541565,0.3938463628292084,0.378128319978714,292.8215026855469,297.1499938964844,293.1499938964844,0.6483562588691711,-7827.015625,304.12213134765625,0.8889214992523193,0.5941358208656311,0.4175381958484649,292.8140869140625,297.1499938964844,293.1499938964844,0.9375589489936828,-14055.26953125,304.1100158691406,0.9830732941627502,0.7921234965324402,0.7503732442855835,293.0392761230469,297.1499938964844,293.1499938964844,0.1068598926067352,-12257.427734375,304.1485595703125,0.5473315715789795,0.1382749527692794,0.6527690291404724,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376670002937317,0.4463932812213897,0.4463932812213897,1.0,1.0,-3.1583452224731445,1.0578709840774536,2.1004741191864014,0.3490478992462158,0.0,0.0,1.0,236.96463012695312,247.0,59.71469497680664,-30169.564453125,3070.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135659456253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241786806844,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904714524745941,-8103.18994140625,304.1512451171875,0.8276705145835876,0.4745553731918335,0.4314609467983246,292.9410095214844,297.1499938964844,293.1499938964844,0.3860453963279724,-7096.46435546875,304.1400756835937,0.7787047028541565,0.3938463628292084,0.378128319978714,292.8215026855469,297.1499938964844,293.1499938964844,0.6483562588691711,-7827.015625,304.12213134765625,0.8889214992523193,0.5941358208656311,0.4175381958484649,292.8140869140625,297.1499938964844,293.1499938964844,0.9375589489936828,-14055.26953125,304.1100158691406,0.9830732941627502,0.7921234965324402,0.7503732442855835,293.0392761230469,297.1499938964844,293.1499938964844,0.1068598926067352,-12257.427734375,304.1485595703125,0.5473315715789795,0.1382749527692794,0.6527690291404724,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376670002937317,0.4463932812213897,0.4463932812213897,1.0,1.0,-3.1583452224731445,1.0578709840774536,2.1004741191864014,0.3490478992462158,0.0,0.0,1.0,236.96463012695312,247.0,59.71469497680664,-30169.564453125,3070.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135659456253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241786806844,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896338582038879,-8091.7236328125,304.15252685546875,0.8263999819755554,0.4742915332317352,0.4313223361968994,292.95123291015625,297.1499938964844,293.1499938964844,0.3864600360393524,-7101.69970703125,304.1411437988281,0.7779695987701416,0.3944854140281677,0.3788281679153442,292.8323974609375,297.1499938964844,293.1499938964844,0.6504642367362976,-7845.916015625,304.12335205078125,0.888582706451416,0.5961518883705139,0.4190074801445007,292.8266296386719,297.1499938964844,293.1499938964844,0.939570128917694,-14074.9267578125,304.1136169433594,0.9824254512786864,0.79390949010849,0.7521362900733948,293.04620361328125,297.1499938964844,293.1499938964844,0.1068327501416206,-12253.4677734375,304.1488952636719,0.546470582485199,0.1383155733346939,0.6533145904541016,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392672061920166,0.4465397596359253,0.4465397596359253,1.0,1.0,-3.1635634899139404,1.0602082014083862,2.1033551692962646,0.3502169251441955,0.0,0.0,1.0,238.77688598632807,247.0,55.755348205566406,-30272.587890625,3091.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164412140846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270967471413,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878885149955749,-8067.77197265625,304.1552429199219,0.8250929117202759,0.4739368557929992,0.4311090111732483,292.9611511230469,297.1499938964844,293.1499938964844,0.386142760515213,-7095.72265625,304.143310546875,0.7771937251091003,0.3950532674789428,0.3794588446617126,292.8431701660156,297.1499938964844,293.1499938964844,0.6514024138450623,-7853.00830078125,304.1264953613281,0.8882026076316833,0.5980599522590637,0.4204135835170746,292.8388977050781,297.1499938964844,293.1499938964844,0.939972460269928,-14074.490234375,304.1194763183594,0.9817505478858948,0.7956001162528992,0.7538231015205383,293.0528564453125,297.1499938964844,293.1499938964844,0.1066059991717338,-12229.44921875,304.1495056152344,0.5455737709999084,0.1383279860019683,0.6537353992462158,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407978534698486,0.4466959238052368,0.4466959238052368,1.0,1.0,-3.1682910919189453,1.0623819828033447,2.1059091091156006,0.3513335287570953,0.0,0.0,1.0,240.57485961914065,250.0,81.05224609375,-30484.580078125,3111.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193405032157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300391444005,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853213429450989,-8033.4453125,304.1577453613281,0.8223470449447632,0.4729758203029632,0.4304465055465698,292.98016357421875,297.1499938964844,293.1499938964844,0.3862627446651459,-7096.05859375,304.14532470703125,0.7755177617073059,0.3959800601005554,0.3805257081985473,292.86407470703125,297.1499938964844,293.1499938964844,0.6544665694236755,-7880.03759765625,304.1291809082031,0.8872861862182617,0.6015915274620056,0.4230090677738189,292.8622741699219,297.1499938964844,293.1499938964844,0.9424244165420532,-14097.4130859375,304.12548828125,0.9802955389022828,0.7987385392189026,0.7569449543952942,293.0652770996094,297.1499938964844,293.1499938964844,0.106358915567398,-12203.376953125,304.1500549316406,0.5436639785766602,0.1382701396942138,0.6542043685913086,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436527967453003,0.4470348954200744,0.4470348954200744,1.0,1.0,-3.1762173175811768,1.0662152767181396,2.110002040863037,0.3533916175365448,0.0,0.0,1.0,244.141830444336,253.0,65.81344604492188,-30675.427734375,3147.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248119711875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355920388363,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853213429450989,-8033.4453125,304.1577453613281,0.8223470449447632,0.4729758203029632,0.4304465055465698,292.98016357421875,297.1499938964844,293.1499938964844,0.3862627446651459,-7096.05859375,304.14532470703125,0.7755177617073059,0.3959800601005554,0.3805257081985473,292.86407470703125,297.1499938964844,293.1499938964844,0.6544665694236755,-7880.03759765625,304.1291809082031,0.8872861862182617,0.6015915274620056,0.4230090677738189,292.8622741699219,297.1499938964844,293.1499938964844,0.9424244165420532,-14097.4130859375,304.12548828125,0.9802955389022828,0.7987385392189026,0.7569449543952942,293.0652770996094,297.1499938964844,293.1499938964844,0.106358915567398,-12203.376953125,304.1500549316406,0.5436639785766602,0.1382701396942138,0.6542043685913086,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436527967453003,0.4470348954200744,0.4470348954200744,1.0,1.0,-3.1762173175811768,1.0662152767181396,2.110002040863037,0.3533916175365448,0.0,0.0,1.0,244.141830444336,253.0,65.81344604492188,-30675.427734375,3147.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248119711875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355920388363,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826157987117767,-7997.65234375,304.15966796875,0.8194516897201538,0.4716970026493072,0.4295020997524261,292.99853515625,297.1499938964844,293.1499938964844,0.3861966431140899,-7093.97021484375,304.1470031738281,0.7736601829528809,0.3965579271316528,0.3812847435474396,292.8837890625,297.1499938964844,293.1499938964844,0.6574374437332153,-7906.53515625,304.13116455078125,0.886239230632782,0.6048380732536316,0.4253959059715271,292.88409423828125,297.1499938964844,293.1499938964844,0.9447686672210692,-14120.7197265625,304.1297302246094,0.9787434339523317,0.801603376865387,0.7598084211349487,293.0765991210937,297.1499938964844,293.1499938964844,0.1060783937573432,-12174.8642578125,304.1505126953125,0.5416297316551208,0.1381138414144516,0.6542221307754517,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462557315826416,0.4474035501480102,0.4474035501480102,1.0,1.0,-3.182330369949341,1.0694279670715332,2.112902402877808,0.3552338182926178,0.0,0.0,1.0,247.6600799560547,256.0,55.4644775390625,-30839.419921875,3179.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296783328056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405307842418,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826157987117767,-7997.65234375,304.15966796875,0.8194516897201538,0.4716970026493072,0.4295020997524261,292.99853515625,297.1499938964844,293.1499938964844,0.3861966431140899,-7093.97021484375,304.1470031738281,0.7736601829528809,0.3965579271316528,0.3812847435474396,292.8837890625,297.1499938964844,293.1499938964844,0.6574374437332153,-7906.53515625,304.13116455078125,0.886239230632782,0.6048380732536316,0.4253959059715271,292.88409423828125,297.1499938964844,293.1499938964844,0.9447686672210692,-14120.7197265625,304.1297302246094,0.9787434339523317,0.801603376865387,0.7598084211349487,293.0765991210937,297.1499938964844,293.1499938964844,0.1060783937573432,-12174.8642578125,304.1505126953125,0.5416297316551208,0.1381138414144516,0.6542221307754517,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462557315826416,0.4474035501480102,0.4474035501480102,1.0,1.0,-3.182330369949341,1.0694279670715332,2.112902402877808,0.3552338182926178,0.0,0.0,1.0,247.6600799560547,256.0,55.4644775390625,-30839.419921875,3179.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296783328056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405307842418,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785138964653015,-7942.90869140625,304.1631774902344,0.8163623213768005,0.4700659215450287,0.4282539486885071,293.016357421875,297.1499938964844,293.1499938964844,0.3849131762981415,-7073.58544921875,304.1500549316406,0.7715882062911987,0.3967825174331665,0.3817094564437866,292.9024963378906,297.1499938964844,293.1499938964844,0.6586824655532837,-7916.05126953125,304.1352233886719,0.8850501775741577,0.6077914237976074,0.4275848865509033,292.9048156738281,297.1499938964844,293.1499938964844,0.9447360634803772,-14115.306640625,304.1363220214844,0.977057695388794,0.8041382431983948,0.7623814344406128,293.08697509765625,297.1499938964844,293.1499938964844,0.1055063158273696,-12117.498046875,304.1512756347656,0.5394754409790039,0.1378678977489471,0.6538407802581787,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486186385154724,0.4478248655796051,0.4478248655796051,1.0,1.0,-3.186609506607056,1.0720702409744265,2.114539384841919,0.3569171726703644,0.0,0.0,1.0,251.1552276611328,259.0,72.94840240478516,-31106.474609375,3208.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343872785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453097496181,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785138964653015,-7942.90869140625,304.1631774902344,0.8163623213768005,0.4700659215450287,0.4282539486885071,293.016357421875,297.1499938964844,293.1499938964844,0.3849131762981415,-7073.58544921875,304.1500549316406,0.7715882062911987,0.3967825174331665,0.3817094564437866,292.9024963378906,297.1499938964844,293.1499938964844,0.6586824655532837,-7916.05126953125,304.1352233886719,0.8850501775741577,0.6077914237976074,0.4275848865509033,292.9048156738281,297.1499938964844,293.1499938964844,0.9447360634803772,-14115.306640625,304.1363220214844,0.977057695388794,0.8041382431983948,0.7623814344406128,293.08697509765625,297.1499938964844,293.1499938964844,0.1055063158273696,-12117.498046875,304.1512756347656,0.5394754409790039,0.1378678977489471,0.6538407802581787,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486186385154724,0.4478248655796051,0.4478248655796051,1.0,1.0,-3.186609506607056,1.0720702409744265,2.114539384841919,0.3569171726703644,0.0,0.0,1.0,251.1552276611328,259.0,72.94840240478516,-31106.474609375,3208.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343872785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453097496181,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.474858283996582,-7894.90966796875,304.16485595703125,0.8130778074264526,0.4681125581264496,0.4267104864120483,293.03350830078125,297.1499938964844,293.1499938964844,0.3839288651943207,-7058.39892578125,304.15167236328125,0.7693377733230591,0.396687239408493,0.3818272054195404,292.9200134277344,297.1499938964844,293.1499938964844,0.660677433013916,-7933.76171875,304.1368103027344,0.8837519884109497,0.610504150390625,0.4295979738235473,292.9242248535156,297.1499938964844,293.1499938964844,0.9457019567489624,-14124.4208984375,304.1392517089844,0.9752587080001832,0.806408703327179,0.7646878361701965,293.0964660644531,297.1499938964844,293.1499938964844,0.1050523817539215,-12072.9697265625,304.151611328125,0.5372269153594971,0.1375426054000854,0.6530959010124207,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507549285888672,0.4482994377613067,0.4482994377613067,1.0,1.0,-3.189195156097412,1.07419753074646,2.114997625350952,0.3584610223770141,0.0,0.0,1.0,254.61561584472656,262.0,59.41545486450195,-31237.978515625,3232.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386214733123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496068719774,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.474858283996582,-7894.90966796875,304.16485595703125,0.8130778074264526,0.4681125581264496,0.4267104864120483,293.03350830078125,297.1499938964844,293.1499938964844,0.3839288651943207,-7058.39892578125,304.15167236328125,0.7693377733230591,0.396687239408493,0.3818272054195404,292.9200134277344,297.1499938964844,293.1499938964844,0.660677433013916,-7933.76171875,304.1368103027344,0.8837519884109497,0.610504150390625,0.4295979738235473,292.9242248535156,297.1499938964844,293.1499938964844,0.9457019567489624,-14124.4208984375,304.1392517089844,0.9752587080001832,0.806408703327179,0.7646878361701965,293.0964660644531,297.1499938964844,293.1499938964844,0.1050523817539215,-12072.9697265625,304.151611328125,0.5372269153594971,0.1375426054000854,0.6530959010124207,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507549285888672,0.4482994377613067,0.4482994377613067,1.0,1.0,-3.189195156097412,1.07419753074646,2.114997625350952,0.3584610223770141,0.0,0.0,1.0,254.61561584472656,262.0,59.41545486450195,-31237.978515625,3232.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386214733123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496068719774,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729320108890533,-7869.6396484375,304.1656494140625,0.8113585114479065,0.4670152366161346,0.4258325397968292,293.0418701171875,297.1499938964844,293.1499938964844,0.383333146572113,-7049.349609375,304.1524353027344,0.7681517004966736,0.3965218961238861,0.3817759454250335,292.9285583496094,297.1499938964844,293.1499938964844,0.6615958213806152,-7941.912109375,304.1375427246094,0.8830620050430298,0.6117414832115173,0.4305354654788971,292.9334716796875,297.1499938964844,293.1499938964844,0.946104109287262,-14128.2724609375,304.1404724121094,0.9743226170539856,0.807449221611023,0.765754222869873,293.1008605957031,297.1499938964844,293.1499938964844,0.1048116460442543,-12049.5302734375,304.1517333984375,0.5360751748085022,0.1373538523912429,0.6526041626930237,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517436504364014,0.4485393762588501,0.4485393762588501,1.0,1.0,-3.189896821975708,1.075043797492981,2.1148531436920166,0.3591485023498535,0.0,0.0,1.0,256.33282470703125,262.0,55.63206100463867,-31299.197265625,3243.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405270338058472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515408215112,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701621830463409,-7832.60107421875,304.1678466796875,0.8095750212669373,0.4658297896385193,0.4248822629451751,293.0501403808594,297.1499938964844,293.1499938964844,0.3820295631885528,-7029.4052734375,304.15435791015625,0.766918420791626,0.3962690830230713,0.3816498517990112,292.93707275390625,297.1499938964844,293.1499938964844,0.66136234998703,-7938.42919921875,304.1402282714844,0.8823221325874329,0.6128700375556946,0.4314044117927551,292.94256591796875,297.1499938964844,293.1499938964844,0.9450074434280396,-14113.05859375,304.1441955566406,0.973352074623108,0.808408260345459,0.7667574882507324,293.1050720214844,297.1499938964844,293.1499938964844,0.1043916568160057,-12007.8876953125,304.1521911621094,0.5349031686782837,0.1371483951807022,0.6520421504974365,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526808142662048,0.4487873315811157,0.4487873315811157,1.0,1.0,-3.1901791095733643,1.0757473707199097,2.114431619644165,0.3597890734672546,0.0,0.0,1.0,258.04986572265625,265.0,79.79129791259766,-31465.05859375,3253.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794616699219,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7424820065498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.7132975446875207e-05,0.0,0.0007535248878411,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655075371265411,-7771.41796875,304.16961669921875,0.8057866096496582,0.4632147252559662,0.4227535426616668,293.06640625,297.1499938964844,293.1499938964844,0.3800863623619079,-7000.35302734375,304.1561279296875,0.7642953991889954,0.3955005407333374,0.3811469078063965,292.95367431640625,297.1499938964844,293.1499938964844,0.662124752998352,-7944.59912109375,304.1421813964844,0.8807076811790466,0.6148973107337952,0.4329559803009033,292.96002197265625,297.1499938964844,293.1499938964844,0.944587230682373,-14106.9501953125,304.1467590332031,0.9712963700294496,0.8101251721382141,0.768552303314209,293.1129455566406,297.1499938964844,293.1499938964844,0.1037787124514579,-11948.3154296875,304.1524658203125,0.5324993133544922,0.1366894394159317,0.6507049798965454,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543954014778137,0.4493264257907867,0.4493264257907867,1.0,1.0,-3.189432382583618,1.0767555236816406,2.1126770973205566,0.3609615564346313,0.0,0.0,1.0,261.4818725585937,268.0,65.73237609863281,-31575.568359375,3270.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461392879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572364993393,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
