time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655075371265411,-7771.41796875,304.16961669921875,0.8057866096496582,0.4632147252559662,0.4227535426616668,293.06640625,297.1499938964844,293.1499938964844,0.3800863623619079,-7000.35302734375,304.1561279296875,0.7642953991889954,0.3955005407333374,0.3811469078063965,292.95367431640625,297.1499938964844,293.1499938964844,0.662124752998352,-7944.59912109375,304.1421813964844,0.8807076811790466,0.6148973107337952,0.4329559803009033,292.96002197265625,297.1499938964844,293.1499938964844,0.944587230682373,-14106.9501953125,304.1467590332031,0.9712963700294496,0.8101251721382141,0.768552303314209,293.1129455566406,297.1499938964844,293.1499938964844,0.1037787124514579,-11948.3154296875,304.1524658203125,0.5324993133544922,0.1366894394159317,0.6507049798965454,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543954014778137,0.4493264257907867,0.4493264257907867,1.0,1.0,-3.189432382583618,1.0767555236816406,2.1126770973205566,0.3609615564346313,0.0,0.0,1.0,261.4818725585937,268.0,65.73237609863281,-31575.568359375,3270.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461392879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572364993393,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606678187847137,-7707.84375,304.171142578125,0.8017453551292419,0.4602198600769043,0.4203146696090698,293.0825500488281,297.1499938964844,293.1499938964844,0.3778993189334869,-6967.900390625,304.1577453613281,0.7614830136299133,0.3943417370319366,0.3803012371063232,292.9693603515625,297.1499938964844,293.1499938964844,0.6628325581550598,-7950.5263671875,304.14361572265625,0.8789944648742676,0.6166889667510986,0.4343375265598297,292.97637939453125,297.1499938964844,293.1499938964844,0.9441967606544496,-14101.888671875,304.14849853515625,0.9691393971443176,0.8116191029548645,0.7701379656791687,293.1201171875,297.1499938964844,293.1499938964844,0.1031656861305236,-11889.162109375,304.1526794433594,0.5300467610359192,0.1361745297908783,0.6491168141365051,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559115052223206,0.4499263167381286,0.4499263167381286,1.0,1.0,-3.187143087387085,1.0773166418075562,2.1098265647888184,0.3620340824127197,0.0,0.0,1.0,264.89019775390625,271.0,57.07283020019531,-31664.87109375,3284.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492905259132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604346028529,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606678187847137,-7707.84375,304.171142578125,0.8017453551292419,0.4602198600769043,0.4203146696090698,293.0825500488281,297.1499938964844,293.1499938964844,0.3778993189334869,-6967.900390625,304.1577453613281,0.7614830136299133,0.3943417370319366,0.3803012371063232,292.9693603515625,297.1499938964844,293.1499938964844,0.6628325581550598,-7950.5263671875,304.14361572265625,0.8789944648742676,0.6166889667510986,0.4343375265598297,292.97637939453125,297.1499938964844,293.1499938964844,0.9441967606544496,-14101.888671875,304.14849853515625,0.9691393971443176,0.8116191029548645,0.7701379656791687,293.1201171875,297.1499938964844,293.1499938964844,0.1031656861305236,-11889.162109375,304.1526794433594,0.5300467610359192,0.1361745297908783,0.6491168141365051,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559115052223206,0.4499263167381286,0.4499263167381286,1.0,1.0,-3.187143087387085,1.0773166418075562,2.1098265647888184,0.3620340824127197,0.0,0.0,1.0,264.89019775390625,271.0,57.07283020019531,-31664.87109375,3284.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492905259132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604346028529,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549295008182525,-7631.876953125,304.173583984375,0.7974528670310974,0.456824392080307,0.4175025224685669,293.0989074707031,297.1499938964844,293.1499938964844,0.3748539984226227,-6922.56103515625,304.1601867675781,0.7584145069122314,0.3927353024482727,0.379035472869873,292.9842834472656,297.1499938964844,293.1499938964844,0.66260826587677,-7947.3701171875,304.14599609375,0.8771639466285706,0.6182397603988647,0.4355565011501312,292.9919738769531,297.1499938964844,293.1499938964844,0.942608118057251,-14082.1845703125,304.1515197753906,0.9668429493904114,0.8128555417060852,0.7714946866035461,293.12664794921875,297.1499938964844,293.1499938964844,0.1024154797196388,-11816.333984375,304.15301513671875,0.5275358557701111,0.1356043219566345,0.647295355796814,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572264432907104,0.450595885515213,0.450595885515213,1.0,1.0,-3.1831486225128174,1.0773870944976809,2.1057615280151367,0.3629990220069885,0.0,0.0,1.0,268.3037109375,274.0,62.43974304199219,-31790.72265625,3293.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521405220031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633269997313,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549295008182525,-7631.876953125,304.173583984375,0.7974528670310974,0.456824392080307,0.4175025224685669,293.0989074707031,297.1499938964844,293.1499938964844,0.3748539984226227,-6922.56103515625,304.1601867675781,0.7584145069122314,0.3927353024482727,0.379035472869873,292.9842834472656,297.1499938964844,293.1499938964844,0.66260826587677,-7947.3701171875,304.14599609375,0.8771639466285706,0.6182397603988647,0.4355565011501312,292.9919738769531,297.1499938964844,293.1499938964844,0.942608118057251,-14082.1845703125,304.1515197753906,0.9668429493904114,0.8128555417060852,0.7714946866035461,293.12664794921875,297.1499938964844,293.1499938964844,0.1024154797196388,-11816.333984375,304.15301513671875,0.5275358557701111,0.1356043219566345,0.647295355796814,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572264432907104,0.450595885515213,0.450595885515213,1.0,1.0,-3.1831486225128174,1.0773870944976809,2.1057615280151367,0.3629990220069885,0.0,0.0,1.0,268.3037109375,274.0,62.43974304199219,-31790.72265625,3293.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521405220031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633269997313,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492391049861908,-7556.80126953125,304.1752014160156,0.7930297255516052,0.453180193901062,0.4144425392150879,293.1150207519531,297.1499938964844,293.1499938964844,0.3716756701469421,-6875.5908203125,304.1620788574219,0.7551690340042114,0.3907650709152221,0.3774106800556183,292.99835205078125,297.1499938964844,293.1499938964844,0.6625847220420837,-7946.59765625,304.1473693847656,0.8752657771110535,0.6195824146270752,0.4366262257099151,293.0066833496094,297.1499938964844,293.1499938964844,0.9413455724716188,-14067.3505859375,304.1531066894531,0.9644516110420228,0.8138723373413086,0.7726372480392456,293.13262939453125,297.1499938964844,293.1499938964844,0.1017059013247489,-11748.03125,304.1531982421875,0.5249994397163391,0.1349845677614212,0.6452473998069763,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583542227745056,0.4513337612152099,0.4513337612152099,1.0,1.0,-3.1777150630950928,1.077062487602234,2.1006524562835693,0.3638876974582672,0.0,0.0,1.0,271.6828308105469,277.0,57.75896835327149,-31858.10546875,3300.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544899582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657113601453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492391049861908,-7556.80126953125,304.1752014160156,0.7930297255516052,0.453180193901062,0.4144425392150879,293.1150207519531,297.1499938964844,293.1499938964844,0.3716756701469421,-6875.5908203125,304.1620788574219,0.7551690340042114,0.3907650709152221,0.3774106800556183,292.99835205078125,297.1499938964844,293.1499938964844,0.6625847220420837,-7946.59765625,304.1473693847656,0.8752657771110535,0.6195824146270752,0.4366262257099151,293.0066833496094,297.1499938964844,293.1499938964844,0.9413455724716188,-14067.3505859375,304.1531066894531,0.9644516110420228,0.8138723373413086,0.7726372480392456,293.13262939453125,297.1499938964844,293.1499938964844,0.1017059013247489,-11748.03125,304.1531982421875,0.5249994397163391,0.1349845677614212,0.6452473998069763,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583542227745056,0.4513337612152099,0.4513337612152099,1.0,1.0,-3.1777150630950928,1.077062487602234,2.1006524562835693,0.3638876974582672,0.0,0.0,1.0,271.6828308105469,277.0,57.75896835327149,-31858.10546875,3300.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544899582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657113601453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462751150131225,-7517.625,304.1759948730469,0.7907845377922058,0.4512741565704345,0.412836492061615,293.1229248046875,297.1499938964844,293.1499938964844,0.3699179291725158,-6849.61767578125,304.1630859375,0.7534918189048767,0.3896510303020477,0.3764753043651581,293.0050964355469,297.1499938964844,293.1499938964844,0.6624289155006409,-7944.85009765625,304.14813232421875,0.8742963075637817,0.6201748847961426,0.4371069371700287,293.01373291015625,297.1499938964844,293.1499938964844,0.9405418634414672,-14057.896484375,304.15399169921875,0.963224709033966,0.8142961859703064,0.7731307744979858,293.1354064941406,297.1499938964844,293.1499938964844,0.1013321727514267,-11712.041015625,304.1532897949219,0.5237279534339905,0.134658545255661,0.6441482305526733,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588531136512756,0.4517281949520111,0.4517281949520111,1.0,1.0,-3.174509763717652,1.0767699480056765,2.0977399349212646,0.3643113672733307,0.0,0.0,1.0,273.3571472167969,277.0,57.61461639404297,-31891.06640625,3302.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554807066917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667168974876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432430863380432,-7477.49853515625,304.1767883300781,0.7885206341743469,0.4493177533149719,0.4111852645874023,293.1307373046875,297.1499938964844,293.1499938964844,0.3680614531040191,-6822.18359375,304.1640625,0.7517842650413513,0.3884594440460205,0.3754668533802032,293.0116577148437,297.1499938964844,293.1499938964844,0.6621858477592468,-7942.283203125,304.14892578125,0.8733149766921997,0.6207195520401001,0.4375545978546142,293.0206298828125,297.1499938964844,293.1499938964844,0.9396324157714844,-14047.205078125,304.1549377441406,0.9619776010513306,0.8146679401397705,0.7735760807991028,293.1380310058594,297.1499938964844,293.1499938964844,0.1009484082460403,-11675.06640625,304.15338134765625,0.5224574208259583,0.1343238055706024,0.6430090069770813,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1321716308594,1.0,0.6593145132064819,0.4521394073963165,0.4521394073963165,1.0,1.0,-3.171016454696656,1.0764036178588867,2.094612836837769,0.3647259771823883,0.0,0.0,1.0,275.0236511230469,280.0,58.021278381347656,-31922.693359375,3303.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563658356666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676151581108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369794726371765,-7394.4453125,304.17828369140625,0.7839356064796448,0.4452511370182037,0.4077439308166504,293.1460876464844,297.1499938964844,293.1499938964844,0.3640487790107727,-6762.87353515625,304.16607666015625,0.7482720017433167,0.3858346343040466,0.373221755027771,293.0242919921875,297.1499938964844,293.1499938964844,0.6614388227462769,-7934.7236328125,304.1505126953125,0.8713130950927734,0.6216618418693542,0.4383476078510284,293.033935546875,297.1499938964844,293.1499938964844,0.9374961256980896,-14022.1513671875,304.1568298339844,0.959417760372162,0.8152504563331604,0.7743158936500549,293.1429443359375,297.1499938964844,293.1499938964844,0.1001540571451187,-11598.48828125,304.1535949707031,0.5199212431907654,0.1336301118135452,0.6406187415122986,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601247787475586,0.4530138671398163,0.4530138671398163,1.0,1.0,-3.163149833679199,1.075445532798767,2.0877044200897217,0.3655275404453277,0.0,0.0,1.0,278.3354187011719,283.0,59.378662109375,-31979.953125,3304.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578213214874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690923521295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369794726371765,-7394.4453125,304.17828369140625,0.7839356064796448,0.4452511370182037,0.4077439308166504,293.1460876464844,297.1499938964844,293.1499938964844,0.3640487790107727,-6762.87353515625,304.16607666015625,0.7482720017433167,0.3858346343040466,0.373221755027771,293.0242919921875,297.1499938964844,293.1499938964844,0.6614388227462769,-7934.7236328125,304.1505126953125,0.8713130950927734,0.6216618418693542,0.4383476078510284,293.033935546875,297.1499938964844,293.1499938964844,0.9374961256980896,-14022.1513671875,304.1568298339844,0.959417760372162,0.8152504563331604,0.7743158936500549,293.1429443359375,297.1499938964844,293.1499938964844,0.1001540571451187,-11598.48828125,304.1535949707031,0.5199212431907654,0.1336301118135452,0.6406187415122986,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601247787475586,0.4530138671398163,0.4530138671398163,1.0,1.0,-3.163149833679199,1.075445532798767,2.0877044200897217,0.3655275404453277,0.0,0.0,1.0,278.3354187011719,283.0,59.378662109375,-31979.953125,3304.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578213214874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690923521295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304902255535126,-7308.18115234375,304.1796569824219,0.7792894840240479,0.4409999549388885,0.404132068157196,293.1609802246094,297.1499938964844,293.1499938964844,0.3596678376197815,-6698.087890625,304.1679992675781,0.7446401715278625,0.382904976606369,0.3706835210323334,293.0362548828125,297.1499938964844,293.1499938964844,0.6603751182556152,-7924.2529296875,304.152099609375,0.8692641854286194,0.622414767742157,0.4390086829662323,293.0465393066406,297.1499938964844,293.1499938964844,0.9349746108055116,-13992.708984375,304.15875244140625,0.9567737579345704,0.8156249523162842,0.7748604416847229,293.1473693847656,297.1499938964844,293.1499938964844,0.0993321612477302,-11519.193359375,304.1537475585937,0.5174004435539246,0.1329081654548645,0.6381006836891174,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607947945594788,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.1541786193847656,1.0742106437683103,2.079967975616455,0.3663005828857422,0.0,0.0,1.0,281.61981201171875,286.0,60.51537704467773,-32027.31640625,3302.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588852047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701719878241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304902255535126,-7308.18115234375,304.1796569824219,0.7792894840240479,0.4409999549388885,0.404132068157196,293.1609802246094,297.1499938964844,293.1499938964844,0.3596678376197815,-6698.087890625,304.1679992675781,0.7446401715278625,0.382904976606369,0.3706835210323334,293.0362548828125,297.1499938964844,293.1499938964844,0.6603751182556152,-7924.2529296875,304.152099609375,0.8692641854286194,0.622414767742157,0.4390086829662323,293.0465393066406,297.1499938964844,293.1499938964844,0.9349746108055116,-13992.708984375,304.15875244140625,0.9567737579345704,0.8156249523162842,0.7748604416847229,293.1473693847656,297.1499938964844,293.1499938964844,0.0993321612477302,-11519.193359375,304.1537475585937,0.5174004435539246,0.1329081654548645,0.6381006836891174,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607947945594788,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.1541786193847656,1.0742106437683103,2.079967975616455,0.3663005828857422,0.0,0.0,1.0,281.61981201171875,286.0,60.51537704467773,-32027.31640625,3302.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588852047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701719878241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237209558486938,-7217.8583984375,304.1810607910156,0.7744712233543396,0.4364472329616546,0.4003026485443115,293.1760559082031,297.1499938964844,293.1499938964844,0.3548816442489624,-6627.18017578125,304.16998291015625,0.7407899498939514,0.3795703947544098,0.3678165376186371,293.0483703613281,297.1499938964844,293.1499938964844,0.6589089035987854,-7909.9658203125,304.15386962890625,0.8670413494110107,0.6228426098823547,0.4394885301589966,293.059326171875,297.1499938964844,293.1499938964844,0.9319800734519958,-13957.669921875,304.16082763671875,0.9539024233818054,0.8156566023826599,0.7751441597938538,293.1522216796875,297.1499938964844,293.1499938964844,0.0984034836292266,-11429.685546875,304.154052734375,0.5147017240524292,0.1319927126169204,0.6350402235984802,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612952947616577,0.4550354182720184,0.4550354182720184,1.0,1.0,-3.143369197845459,1.072545886039734,2.070823431015014,0.3670842945575714,0.0,0.0,1.0,284.993408203125,289.0,62.221946716308594,-32059.158203125,3296.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595939636230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708913180977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237209558486938,-7217.8583984375,304.1810607910156,0.7744712233543396,0.4364472329616546,0.4003026485443115,293.1760559082031,297.1499938964844,293.1499938964844,0.3548816442489624,-6627.18017578125,304.16998291015625,0.7407899498939514,0.3795703947544098,0.3678165376186371,293.0483703613281,297.1499938964844,293.1499938964844,0.6589089035987854,-7909.9658203125,304.15386962890625,0.8670413494110107,0.6228426098823547,0.4394885301589966,293.059326171875,297.1499938964844,293.1499938964844,0.9319800734519958,-13957.669921875,304.16082763671875,0.9539024233818054,0.8156566023826599,0.7751441597938538,293.1522216796875,297.1499938964844,293.1499938964844,0.0984034836292266,-11429.685546875,304.154052734375,0.5147017240524292,0.1319927126169204,0.6350402235984802,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612952947616577,0.4550354182720184,0.4550354182720184,1.0,1.0,-3.143369197845459,1.072545886039734,2.070823431015014,0.3670842945575714,0.0,0.0,1.0,284.993408203125,289.0,62.221946716308594,-32059.158203125,3296.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595939636230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708913180977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165195524692535,-7121.291015625,304.1827087402344,0.7693891525268555,0.431584358215332,0.3961822986602783,293.1913452148437,297.1499938964844,293.1499938964844,0.3495442569255829,-6547.853515625,304.1722106933594,0.7366210222244263,0.375811219215393,0.3645368814468384,293.0606689453125,297.1499938964844,293.1499938964844,0.6568225026130676,-7889.7060546875,304.15606689453125,0.8645443320274353,0.6229246854782104,0.4397202134132385,293.0722961425781,297.1499938964844,293.1499938964844,0.9282513856887816,-13913.744140625,304.1634521484375,0.9506840109825134,0.8153219223022461,0.7750747203826904,293.1576843261719,297.1499938964844,293.1499938964844,0.0972375273704528,-11317.5615234375,304.1546630859375,0.5116055607795715,0.1308284997940063,0.6308252215385437,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615326404571533,0.4563016891479492,0.4563016891479492,1.0,1.0,-3.129602432250977,1.0701507329940796,2.0594518184661865,0.3677969574928283,0.0,0.0,1.0,288.510498046875,292.0,65.89390563964844,-32070.9453125,3285.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599322199821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712345686741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165195524692535,-7121.291015625,304.1827087402344,0.7693891525268555,0.431584358215332,0.3961822986602783,293.1913452148437,297.1499938964844,293.1499938964844,0.3495442569255829,-6547.853515625,304.1722106933594,0.7366210222244263,0.375811219215393,0.3645368814468384,293.0606689453125,297.1499938964844,293.1499938964844,0.6568225026130676,-7889.7060546875,304.15606689453125,0.8645443320274353,0.6229246854782104,0.4397202134132385,293.0722961425781,297.1499938964844,293.1499938964844,0.9282513856887816,-13913.744140625,304.1634521484375,0.9506840109825134,0.8153219223022461,0.7750747203826904,293.1576843261719,297.1499938964844,293.1499938964844,0.0972375273704528,-11317.5615234375,304.1546630859375,0.5116055607795715,0.1308284997940063,0.6308252215385437,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615326404571533,0.4563016891479492,0.4563016891479492,1.0,1.0,-3.129602432250977,1.0701507329940796,2.0594518184661865,0.3677969574928283,0.0,0.0,1.0,288.510498046875,292.0,65.89390563964844,-32070.9453125,3285.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599322199821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712345686741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127955734729767,-7071.20263671875,304.1835327148437,0.7668159604072571,0.4290681481361389,0.3940416574478149,293.1988830566406,297.1499938964844,293.1499938964844,0.3467087149620056,-6505.630859375,304.17333984375,0.7344743609428406,0.3738080263137817,0.3627741932868957,293.06671142578125,297.1499938964844,293.1499938964844,0.6555821299552917,-7877.71923828125,304.1571960449219,0.8632575869560242,0.6228680610656738,0.4397644996643066,293.0787048339844,297.1499938964844,293.1499938964844,0.9261468648910522,-13888.9619140625,304.1648254394531,0.9490150213241576,0.8150500655174255,0.7749370336532593,293.16046142578125,297.1499938964844,293.1499938964844,0.0965925604104995,-11255.5673828125,304.15496826171875,0.5099888443946838,0.1301882565021515,0.628422737121582,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615585684776306,0.456999123096466,0.456999123096466,1.0,1.0,-3.121909618377685,1.0687743425369265,2.053135395050049,0.3681530356407165,0.0,0.0,1.0,290.2628479003906,292.0,67.85399627685547,-32071.4296875,3278.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615619897842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728886557742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089587330818176,-7019.4462890625,304.1844177246094,0.7642377614974976,0.4265027344226837,0.3918551206588745,293.206298828125,297.1499938964844,293.1499938964844,0.3437407910823822,-6461.33984375,304.1744689941406,0.7322991490364075,0.3717325031757355,0.3609407246112823,293.0726623535156,297.1499938964844,293.1499938964844,0.6541573405265808,-7863.951171875,304.1584777832031,0.861961305141449,0.6227548122406006,0.4397681951522827,293.0849914550781,297.1499938964844,293.1499938964844,0.9238068461418152,-13861.3232421875,304.1663818359375,0.9473240971565248,0.8147164583206177,0.7747401595115662,293.1631774902344,297.1499938964844,293.1499938964844,0.0959075018763542,-11189.630859375,304.15533447265625,0.5083523392677307,0.1295202672481537,0.6258805990219116,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615296602249146,0.4577367007732391,0.4577367007732391,1.0,1.0,-3.1137888431549072,1.0673130750656128,2.046475887298584,0.3685192763805389,0.0,0.0,1.0,291.9987487792969,295.0,72.17169952392578,-32080.396484375,3269.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616903781890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730188663117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010294675827026,-6912.1259765625,304.1861572265625,0.7590813636779785,0.4212324321269989,0.3873534500598907,293.2207336425781,297.1499938964844,293.1499938964844,0.3374854326248169,-6367.7607421875,304.1767272949219,0.7278634905815125,0.3673757314682007,0.3570745885372162,293.084228515625,297.1499938964844,293.1499938964844,0.6508615612983704,-7832.2333984375,304.1611328125,0.8593519926071167,0.6223664283752441,0.4396606087684631,293.0972900390625,297.1499938964844,293.1499938964844,0.9185512065887452,-13799.3447265625,304.169677734375,0.9438892602920532,0.8138694167137146,0.7741751074790955,293.16845703125,297.1499938964844,293.1499938964844,0.0944509878754615,-11049.31640625,304.1559753417969,0.5050522089004517,0.1281182318925857,0.6204681396484375,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613228917121887,0.4593275785446167,0.4593275785446167,1.0,1.0,-3.096414566040039,1.0641745328903198,2.0322399139404297,0.3692888915538788,0.0,0.0,1.0,295.4161376953125,298.0,78.98396301269531,-32087.205078125,3250.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616293430328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729569915682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010294675827026,-6912.1259765625,304.1861572265625,0.7590813636779785,0.4212324321269989,0.3873534500598907,293.2207336425781,297.1499938964844,293.1499938964844,0.3374854326248169,-6367.7607421875,304.1767272949219,0.7278634905815125,0.3673757314682007,0.3570745885372162,293.084228515625,297.1499938964844,293.1499938964844,0.6508615612983704,-7832.2333984375,304.1611328125,0.8593519926071167,0.6223664283752441,0.4396606087684631,293.0972900390625,297.1499938964844,293.1499938964844,0.9185512065887452,-13799.3447265625,304.169677734375,0.9438892602920532,0.8138694167137146,0.7741751074790955,293.16845703125,297.1499938964844,293.1499938964844,0.0944509878754615,-11049.31640625,304.1559753417969,0.5050522089004517,0.1281182318925857,0.6204681396484375,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613228917121887,0.4593275785446167,0.4593275785446167,1.0,1.0,-3.096414566040039,1.0641745328903198,2.0322399139404297,0.3692888915538788,0.0,0.0,1.0,295.4161376953125,298.0,78.98396301269531,-32087.205078125,3250.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616293430328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729569915682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945477902889251,-6824.10693359375,304.1873474121094,0.7549667358398438,0.4168946146965027,0.3836394250392914,293.2319030761719,297.1499938964844,293.1499938964844,0.3322697877883911,-6289.54638671875,304.1783447265625,0.7242214679718018,0.3637052774429321,0.3538033068180084,293.0931396484375,297.1499938964844,293.1499938964844,0.6479492783546448,-7804.37890625,304.1630859375,0.8572555780410767,0.6219134330749512,0.4394730925559997,293.1067810058594,297.1499938964844,293.1499938964844,0.9139943718910216,-13745.884765625,304.1720886230469,0.9411004185676576,0.8130342364311218,0.7735714912414551,293.17242431640625,297.1499938964844,293.1499938964844,0.0932366549968719,-10932.3486328125,304.1564025878906,0.5024056434631348,0.1269461512565612,0.6158915758132935,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610329151153564,0.4607061743736267,0.4607061743736267,1.0,1.0,-3.081564426422119,1.061489224433899,2.0200753211975098,0.3699427843093872,0.0,0.0,1.0,298.1008605957031,298.0,81.8960952758789,-32082.134765625,3232.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761299192905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726218900643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929133713245392,-6801.86865234375,304.1876220703125,0.7539406418800354,0.4157953262329101,0.38269704580307,293.234619140625,297.1499938964844,293.1499938964844,0.3309415578842163,-6269.5966796875,304.1787109375,0.7232957482337952,0.3627639710903168,0.3529627025127411,293.0953063964844,297.1499938964844,293.1499938964844,0.6471894383430481,-7797.130859375,304.1635437011719,0.8567308187484741,0.6217820644378662,0.439413458108902,293.1091003417969,297.1499938964844,293.1499938964844,0.9128148555755616,-13732.0791015625,304.17266845703125,0.9403984546661376,0.8128054738044739,0.7734016180038452,293.17340087890625,297.1499938964844,293.1499938964844,0.0929280743002891,-10902.630859375,304.1565246582031,0.5017444491386414,0.1266473680734634,0.6147200465202332,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.66094571352005,0.4610648453235626,0.4610648453235626,1.0,1.0,-3.0777368545532227,1.0607975721359253,2.016939401626587,0.3701117932796478,0.0,0.0,1.0,298.7662658691406,301.0,82.41876220703125,-32079.5,3228.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659804821014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773728575557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.384288340806961,-6683.83154296875,304.189453125,0.7488222122192383,0.410205066204071,0.3779013752937317,293.2479858398437,297.1499938964844,293.1499938964844,0.3238431513309479,-6162.42333984375,304.1809997558594,0.7185475826263428,0.3579131364822387,0.3486227989196777,293.10595703125,297.1499938964844,293.1499938964844,0.6425974369049072,-7753.02978515625,304.16668701171875,0.8540982604026794,0.6210084557533264,0.4390361905097961,293.1205139160156,297.1499938964844,293.1499938964844,0.9058627486228944,-13649.908203125,304.1767272949219,0.9368560314178468,0.8115293383598328,0.7724328637123108,293.177978515625,297.1499938964844,293.1499938964844,0.0912701711058616,-10742.294921875,304.1571044921875,0.4984391629695892,0.125121608376503,0.6087110638618469,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604249477386475,0.4629415869712829,0.4629415869712829,1.0,1.0,-3.057913064956665,1.057211995124817,2.0007011890411377,0.3709837794303894,0.0,0.0,1.0,302.064208984375,304.0,98.4539031982422,-32124.353515625,3203.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662520408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776484126225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.384288340806961,-6683.83154296875,304.189453125,0.7488222122192383,0.410205066204071,0.3779013752937317,293.2479858398437,297.1499938964844,293.1499938964844,0.3238431513309479,-6162.42333984375,304.1809997558594,0.7185475826263428,0.3579131364822387,0.3486227989196777,293.10595703125,297.1499938964844,293.1499938964844,0.6425974369049072,-7753.02978515625,304.16668701171875,0.8540982604026794,0.6210084557533264,0.4390361905097961,293.1205139160156,297.1499938964844,293.1499938964844,0.9058627486228944,-13649.908203125,304.1767272949219,0.9368560314178468,0.8115293383598328,0.7724328637123108,293.177978515625,297.1499938964844,293.1499938964844,0.0912701711058616,-10742.294921875,304.1571044921875,0.4984391629695892,0.125121608376503,0.6087110638618469,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604249477386475,0.4629415869712829,0.4629415869712829,1.0,1.0,-3.057913064956665,1.057211995124817,2.0007011890411377,0.3709837794303894,0.0,0.0,1.0,302.064208984375,304.0,98.4539031982422,-32124.353515625,3203.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662520408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776484126225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754457533359527,-6562.25537109375,304.1910400390625,0.7437229156494141,0.4044749140739441,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164409101009369,-6050.20458984375,304.1829833984375,0.7135363221168518,0.352832019329071,0.3440622091293335,293.1161804199219,297.1499938964844,293.1499938964844,0.6374948620796204,-7704.2470703125,304.16961669921875,0.8514454960823059,0.6200481057167053,0.4385270178318023,293.13153076171875,297.1499938964844,293.1499938964844,0.8982251286506653,-13560.0439453125,304.1805114746094,0.9332553148269652,0.8100409507751465,0.7712615132331848,293.1822509765625,297.1499938964844,293.1499938964844,0.0895497053861618,-10575.900390625,304.1575927734375,0.4951283633708954,0.1235481277108192,0.6024800539016724,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597764492034912,0.4649531841278076,0.4649531841278076,1.0,1.0,-3.036998748779297,1.053414225578308,1.9835846424102783,0.3718878030776977,0.0,0.0,1.0,305.3249816894531,307.0,105.46498107910156,-32145.78125,3176.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660130262374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774058612994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754457533359527,-6562.25537109375,304.1910400390625,0.7437229156494141,0.4044749140739441,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164409101009369,-6050.20458984375,304.1829833984375,0.7135363221168518,0.352832019329071,0.3440622091293335,293.1161804199219,297.1499938964844,293.1499938964844,0.6374948620796204,-7704.2470703125,304.16961669921875,0.8514454960823059,0.6200481057167053,0.4385270178318023,293.13153076171875,297.1499938964844,293.1499938964844,0.8982251286506653,-13560.0439453125,304.1805114746094,0.9332553148269652,0.8100409507751465,0.7712615132331848,293.1822509765625,297.1499938964844,293.1499938964844,0.0895497053861618,-10575.900390625,304.1575927734375,0.4951283633708954,0.1235481277108192,0.6024800539016724,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597764492034912,0.4649531841278076,0.4649531841278076,1.0,1.0,-3.036998748779297,1.053414225578308,1.9835846424102783,0.3718878030776977,0.0,0.0,1.0,305.3249816894531,307.0,105.46498107910156,-32145.78125,3176.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660130262374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774058612994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710086345672607,-6501.06298828125,304.1916198730469,0.7411827445030212,0.4015646874904632,0.3704702258110046,293.2669677734375,297.1499938964844,293.1499938964844,0.3126813471317291,-5993.04931640625,304.1838073730469,0.7109010815620422,0.350210577249527,0.3417042195796966,293.1211242675781,297.1499938964844,293.1499938964844,0.6348517537117004,-7679.07958984375,304.1708374023437,0.8501152992248535,0.6195054650306702,0.438227891921997,293.1368408203125,297.1499938964844,293.1499938964844,0.8942842483520508,-13513.9013671875,304.18212890625,0.9314405918121338,0.8092274069786072,0.7706087231636047,293.18426513671875,297.1499938964844,293.1499938964844,0.0886804237961769,-10491.935546875,304.1578063964844,0.4934675991535187,0.1227456703782081,0.5992907881736755,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594097018241882,0.4660074412822723,0.4660074412822723,1.0,1.0,-3.026174783706665,1.0514427423477173,1.9747319221496584,0.3723492622375488,0.0,0.0,1.0,306.94189453125,307.0,106.57933044433594,-32148.3046875,3161.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770521342754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819812162779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664471507072449,-6437.87158203125,304.1923522949219,0.7386484742164612,0.3986274600028991,0.3679400384426117,293.2730407714844,297.1499938964844,293.1499938964844,0.3087875545024872,-5933.60400390625,304.18475341796875,0.7081579566001892,0.3475388586521148,0.3392980396747589,293.1259460449219,297.1499938964844,293.1499938964844,0.6319569945335388,-7651.39501953125,304.1723327636719,0.8487839698791504,0.6189228892326355,0.4379015266895294,293.1420593261719,297.1499938964844,293.1499938964844,0.890008270740509,-13463.5537109375,304.18408203125,0.9296196103096008,0.8083693981170654,0.7699152827262878,293.1861877441406,297.1499938964844,293.1499938964844,0.0877772644162178,-10404.541015625,304.15802001953125,0.4918004274368286,0.1219339147210121,0.5960585474967957,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590179800987244,0.4670928120613098,0.4670928120613098,1.0,1.0,-3.015129566192627,1.0494272708892822,1.9657021760940552,0.3728160858154297,0.0,0.0,1.0,308.55084228515625,295.0,114.22630310058594,-32179.716796875,3146.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706928849220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821553153917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568021059036255,-6303.3896484375,304.1943054199219,0.736524224281311,0.3927370905876159,0.3625875115394592,293.2845153808594,297.1499938964844,293.1499938964844,0.3004346489906311,-5805.3125,304.18707275390625,0.7056624889373779,0.3420959711074829,0.3341043293476105,293.1351013183594,297.1499938964844,293.1499938964844,0.6252649426460266,-7587.0986328125,304.176025390625,0.8496798872947693,0.617679238319397,0.4369847476482391,293.15203857421875,297.1499938964844,293.1499938964844,0.8803228139877319,-13348.8310546875,304.1888427734375,0.9307360649108888,0.8065484762191772,0.7681509256362915,293.18951416015625,297.1499938964844,293.1499938964844,0.0856904238462448,-10202.982421875,304.1588134765625,0.4904663562774658,0.1203386336565017,0.5883527994155884,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.653950035572052,0.4693979918956756,0.4693979918956756,1.0,1.0,-2.9899697303771973,1.044381022453308,1.9455887079238887,0.3734586238861084,0.0,0.0,1.0,304.89666748046875,283.0,127.29949951171876,-32208.52734375,3076.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705540657043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820143946446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
