time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568021059036255,-6303.3896484375,304.1943054199219,0.736524224281311,0.3927370905876159,0.3625875115394592,293.2845153808594,297.1499938964844,293.1499938964844,0.3004346489906311,-5805.3125,304.18707275390625,0.7056624889373779,0.3420959711074829,0.3341043293476105,293.1351013183594,297.1499938964844,293.1499938964844,0.6252649426460266,-7587.0986328125,304.176025390625,0.8496798872947693,0.617679238319397,0.4369847476482391,293.15203857421875,297.1499938964844,293.1499938964844,0.8803228139877319,-13348.8310546875,304.1888427734375,0.9307360649108888,0.8065484762191772,0.7681509256362915,293.18951416015625,297.1499938964844,293.1499938964844,0.0856904238462448,-10202.982421875,304.1588134765625,0.4904663562774658,0.1203386336565017,0.5883527994155884,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.653950035572052,0.4693979918956756,0.4693979918956756,1.0,1.0,-2.9899697303771973,1.044381022453308,1.9455887079238887,0.3734586238861084,0.0,0.0,1.0,304.89666748046875,283.0,127.29949951171876,-32208.52734375,3076.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705540657043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820143946446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.34707111120224,-6167.0126953125,304.1957397460937,0.7361122369766235,0.386864423751831,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918738424777984,-5673.1552734375,304.18896484375,0.7049197554588318,0.3365548849105835,0.3286592960357666,293.1434326171875,297.1499938964844,293.1499938964844,0.6181710362434387,-7519.1513671875,304.1791687011719,0.8526932597160339,0.616363525390625,0.4359019100666046,293.1612854003906,297.1499938964844,293.1499938964844,0.8700985312461853,-13228.1943359375,304.1929016113281,0.9346501231193542,0.8046226501464844,0.7661295533180237,293.1921081542969,297.1499938964844,293.1499938964844,0.0835240334272384,-9994.54296875,304.15948486328125,0.4903782606124878,0.1188098937273025,0.5802050232887268,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468579769134521,0.4718320369720459,0.4718320369720459,1.0,1.0,-2.963304281234741,1.038892388343811,1.9244118928909304,0.3739584684371948,0.0,0.0,1.0,297.3192138671875,271.0,132.0821533203125,-32209.98046875,2983.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746251821517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861460326239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.34707111120224,-6167.0126953125,304.1957397460937,0.7361122369766235,0.386864423751831,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918738424777984,-5673.1552734375,304.18896484375,0.7049197554588318,0.3365548849105835,0.3286592960357666,293.1434326171875,297.1499938964844,293.1499938964844,0.6181710362434387,-7519.1513671875,304.1791687011719,0.8526932597160339,0.616363525390625,0.4359019100666046,293.1612854003906,297.1499938964844,293.1499938964844,0.8700985312461853,-13228.1943359375,304.1929016113281,0.9346501231193542,0.8046226501464844,0.7661295533180237,293.1921081542969,297.1499938964844,293.1499938964844,0.0835240334272384,-9994.54296875,304.15948486328125,0.4903782606124878,0.1188098937273025,0.5802050232887268,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468579769134521,0.4718320369720459,0.4718320369720459,1.0,1.0,-2.963304281234741,1.038892388343811,1.9244118928909304,0.3739584684371948,0.0,0.0,1.0,297.3192138671875,271.0,132.0821533203125,-32209.98046875,2983.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746251821517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861460326239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797634124756,-6025.89599609375,304.1971435546875,0.7366419434547424,0.3809990882873535,0.3515501320362091,293.3046875,297.1499938964844,293.1499938964844,0.2829836308956146,-5534.859375,304.1907958984375,0.7051098346710205,0.3309178948402405,0.3230473697185516,293.1511535644531,297.1499938964844,293.1499938964844,0.6103141903877258,-7443.65087890625,304.1825561523437,0.8569384217262268,0.6149646043777466,0.4347088932991028,293.1698913574219,297.1499938964844,293.1499938964844,0.8588359951972961,-13094.7919921875,304.1973876953125,0.9401066303253174,0.8025874495506287,0.7639344930648804,293.1941223144531,297.1499938964844,293.1499938964844,0.081272967159748,-9778.2412109375,304.1600646972656,0.4910193383693695,0.1173358410596847,0.5719558596611023,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386180520057678,0.4743794500827789,0.4743794500827789,1.0,1.0,-2.935898780822754,1.0332111120224,1.902687668800354,0.3744256198406219,0.0,0.0,1.0,287.78253173828125,259.0,146.60948181152344,-32254.572265625,2880.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744441032409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859623292461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797634124756,-6025.89599609375,304.1971435546875,0.7366419434547424,0.3809990882873535,0.3515501320362091,293.3046875,297.1499938964844,293.1499938964844,0.2829836308956146,-5534.859375,304.1907958984375,0.7051098346710205,0.3309178948402405,0.3230473697185516,293.1511535644531,297.1499938964844,293.1499938964844,0.6103141903877258,-7443.65087890625,304.1825561523437,0.8569384217262268,0.6149646043777466,0.4347088932991028,293.1698913574219,297.1499938964844,293.1499938964844,0.8588359951972961,-13094.7919921875,304.1973876953125,0.9401066303253174,0.8025874495506287,0.7639344930648804,293.1941223144531,297.1499938964844,293.1499938964844,0.081272967159748,-9778.2412109375,304.1600646972656,0.4910193383693695,0.1173358410596847,0.5719558596611023,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386180520057678,0.4743794500827789,0.4743794500827789,1.0,1.0,-2.935898780822754,1.0332111120224,1.902687668800354,0.3744256198406219,0.0,0.0,1.0,287.78253173828125,259.0,146.60948181152344,-32254.572265625,2880.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744441032409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859623292461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271291255950928,-5884.50537109375,304.197998046875,0.7377703785896301,0.3751384019851684,0.3459636270999908,293.3136291503906,297.1499938964844,293.1499938964844,0.2740330696105957,-5394.751953125,304.1921081542969,0.7058573961257935,0.325184166431427,0.3173025548458099,293.15838623046875,297.1499938964844,293.1499938964844,0.602157473564148,-7365.3916015625,304.1852722167969,0.8620246648788452,0.6134703755378723,0.4334199726581573,293.17803955078125,297.1499938964844,293.1499938964844,0.8471435904502869,-12956.662109375,304.2010498046875,0.9464886784553528,0.8004331588745117,0.7615860104560852,293.1956787109375,297.1499938964844,293.1499938964844,0.0790185034275055,-9562.5673828125,304.16046142578125,0.4921422898769378,0.1159006878733635,0.5637078285217285,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297023892402649,0.4770320355892181,0.4770320355892181,1.0,1.0,-2.9079926013946533,1.0274025201797483,1.8805900812149048,0.3748739063739776,0.0,0.0,1.0,277.2166442871094,247.0,150.84121704101562,-32270.0859375,2773.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736055254936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851112750358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271291255950928,-5884.50537109375,304.197998046875,0.7377703785896301,0.3751384019851684,0.3459636270999908,293.3136291503906,297.1499938964844,293.1499938964844,0.2740330696105957,-5394.751953125,304.1921081542969,0.7058573961257935,0.325184166431427,0.3173025548458099,293.15838623046875,297.1499938964844,293.1499938964844,0.602157473564148,-7365.3916015625,304.1852722167969,0.8620246648788452,0.6134703755378723,0.4334199726581573,293.17803955078125,297.1499938964844,293.1499938964844,0.8471435904502869,-12956.662109375,304.2010498046875,0.9464886784553528,0.8004331588745117,0.7615860104560852,293.1956787109375,297.1499938964844,293.1499938964844,0.0790185034275055,-9562.5673828125,304.16046142578125,0.4921422898769378,0.1159006878733635,0.5637078285217285,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297023892402649,0.4770320355892181,0.4770320355892181,1.0,1.0,-2.9079926013946533,1.0274025201797483,1.8805900812149048,0.3748739063739776,0.0,0.0,1.0,277.2166442871094,247.0,150.84121704101562,-32270.0859375,2773.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736055254936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851112750358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222344815731048,-5814.6611328125,304.1981811523437,0.7385063171386719,0.3722128868103027,0.3431653380393982,293.3178405761719,297.1499938964844,293.1499938964844,0.2695917785167694,-5324.916015625,304.1925048828125,0.7063796520233154,0.3222832977771759,0.3143883645534515,293.16180419921875,297.1499938964844,293.1499938964844,0.5980777144432068,-7326.31494140625,304.1862487792969,0.8648240566253662,0.6126906275749207,0.4327459037303924,293.181884765625,297.1499938964844,293.1499938964844,0.8412889838218689,-12887.6953125,304.202392578125,0.949914813041687,0.7993179559707642,0.7603657841682434,293.1963195800781,297.1499938964844,293.1499938964844,0.0779044851660728,-9456.4814453125,304.1605834960937,0.4928426146507263,0.1151938140392303,0.5595946907997131,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250742077827454,0.4783951342105865,0.4783951342105865,1.0,1.0,-2.8939058780670166,1.0244632959365845,1.869442582130432,0.3750915825366974,0.0,0.0,1.0,271.7093200683594,247.0,150.25360107421875,-32267.72265625,2719.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777673006057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789334939327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172938525676727,-5743.8203125,304.1983947753906,0.7393386960029602,0.3692914545536041,0.3403667211532593,293.3218994140625,297.1499938964844,293.1499938964844,0.2650913894176483,-5253.81005859375,304.1929626464844,0.7069804072380066,0.3193618059158325,0.3114504516124725,293.1651306152344,297.1499938964844,293.1499938964844,0.5938194394111633,-7285.36962890625,304.1874084472656,0.8677741289138794,0.6118890643119812,0.432054728269577,293.1856384277344,297.1499938964844,293.1499938964844,0.8351932168006897,-12815.568359375,304.2039794921875,0.9534527063369752,0.7981776595115662,0.7591196298599243,293.1969299316406,297.1499938964844,293.1499938964844,0.0767728835344314,-9348.845703125,304.1607360839844,0.4936208426952362,0.1144922748208046,0.5554910898208618,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203625798225403,0.4797814786434173,0.4797814786434173,1.0,1.0,-2.8797500133514404,1.0215041637420654,1.8582457304000848,0.3753044009208679,0.0,0.0,1.0,266.1107482910156,235.0,156.0130157470703,-32292.146484375,2665.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775688767433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891335990279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135482311249,-5601.31591796875,304.1986999511719,0.741274356842041,0.3634633719921112,0.3347740769386291,293.3295288085937,297.1499938964844,293.1499938964844,0.2560341954231262,-5109.8251953125,304.1937255859375,0.7083911895751953,0.3134592175483703,0.3055089116096496,293.1715087890625,297.1499938964844,293.1499938964844,0.5849794745445251,-7200.1865234375,304.18963623046875,0.874099612236023,0.6102088093757629,0.4306150078773498,293.1929016113281,297.1499938964844,293.1499938964844,0.8225536942481995,-12665.7060546875,304.2070007324219,0.9607715606689452,0.7958055138587952,0.7565373778343201,293.1979064941406,297.1499938964844,293.1499938964844,0.0744896754622459,-9132.478515625,304.16094970703125,0.4953949749469757,0.1131023541092872,0.547313392162323,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107297539710999,0.4826222956180572,0.4826222956180572,1.0,1.0,-2.851224184036255,1.0155162811279297,1.835707783699036,0.3757063746452331,0.0,0.0,1.0,254.7299346923828,223.0,162.53367614746094,-32316.95703125,2557.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.776643693447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881945930421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135482311249,-5601.31591796875,304.1986999511719,0.741274356842041,0.3634633719921112,0.3347740769386291,293.3295288085937,297.1499938964844,293.1499938964844,0.2560341954231262,-5109.8251953125,304.1937255859375,0.7083911895751953,0.3134592175483703,0.3055089116096496,293.1715087890625,297.1499938964844,293.1499938964844,0.5849794745445251,-7200.1865234375,304.18963623046875,0.874099612236023,0.6102088093757629,0.4306150078773498,293.1929016113281,297.1499938964844,293.1499938964844,0.8225536942481995,-12665.7060546875,304.2070007324219,0.9607715606689452,0.7958055138587952,0.7565373778343201,293.1979064941406,297.1499938964844,293.1499938964844,0.0744896754622459,-9132.478515625,304.16094970703125,0.4953949749469757,0.1131023541092872,0.547313392162323,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107297539710999,0.4826222956180572,0.4826222956180572,1.0,1.0,-2.851224184036255,1.0155162811279297,1.835707783699036,0.3757063746452331,0.0,0.0,1.0,254.7299346923828,223.0,162.53367614746094,-32316.95703125,2557.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.776643693447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881945930421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978306710720062,-5462.22216796875,304.19842529296875,0.7435717582702637,0.3576721847057342,0.3292034566402435,293.3365173339844,297.1499938964844,293.1499938964844,0.2471546977758407,-4967.685546875,304.1939392089844,0.7100540399551392,0.307492583990097,0.2994960248470306,293.1775207519531,297.1499938964844,293.1499938964844,0.5762375593185425,-7116.00244140625,304.19097900390625,0.8809874653816223,0.6084415316581726,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100351691246033,-12517.56640625,304.2088317871094,0.9683104753494264,0.7933345437049866,0.7538506984710693,293.1986999511719,297.1499938964844,293.1499938964844,0.0722482278943061,-8921.7333984375,304.1610412597656,0.4974529147148132,0.1117250174283981,0.5391732454299927,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008692979812622,0.4855326116085052,0.4855326116085052,1.0,1.0,-2.8224778175354004,1.0094177722930908,1.8130600452423096,0.3760435581207275,0.0,0.0,1.0,243.20318603515625,211.0,160.27041625976562,-32311.61328125,2449.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799224853515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915222086012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978306710720062,-5462.22216796875,304.19842529296875,0.7435717582702637,0.3576721847057342,0.3292034566402435,293.3365173339844,297.1499938964844,293.1499938964844,0.2471546977758407,-4967.685546875,304.1939392089844,0.7100540399551392,0.307492583990097,0.2994960248470306,293.1775207519531,297.1499938964844,293.1499938964844,0.5762375593185425,-7116.00244140625,304.19097900390625,0.8809874653816223,0.6084415316581726,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100351691246033,-12517.56640625,304.2088317871094,0.9683104753494264,0.7933345437049866,0.7538506984710693,293.1986999511719,297.1499938964844,293.1499938964844,0.0722482278943061,-8921.7333984375,304.1610412597656,0.4974529147148132,0.1117250174283981,0.5391732454299927,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008692979812622,0.4855326116085052,0.4855326116085052,1.0,1.0,-2.8224778175354004,1.0094177722930908,1.8130600452423096,0.3760435581207275,0.0,0.0,1.0,243.20318603515625,211.0,160.27041625976562,-32311.61328125,2449.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799224853515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915222086012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889211177826,-5322.47021484375,304.1982116699219,0.7462493181228638,0.3519283831119537,0.3236706256866455,293.3428649902344,297.1499938964844,293.1499938964844,0.2382480949163437,-4823.7685546875,304.19415283203125,0.7119542360305786,0.3014771938323974,0.2934308052062988,293.1832275390625,297.1499938964844,293.1499938964844,0.567114531993866,-7027.615234375,304.1925354003906,0.8884466290473938,0.6065894961357117,0.427541047334671,293.2061462402344,297.1499938964844,293.1499938964844,0.7970049977302551,-12362.3544921875,304.2109680175781,0.9759619235992432,0.7907679677009583,0.7510749101638794,293.199462890625,297.1499938964844,293.1499938964844,0.0699623674154281,-8708.0732421875,304.1611633300781,0.4997802972793579,0.1103368997573852,0.5310003757476807,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.590813934803009,0.4884804487228393,0.4884804487228393,1.0,1.0,-2.7934978008270264,1.0031256675720217,1.790372014045715,0.3762381970882416,0.0,0.0,1.0,231.61062622070312,199.0,168.8561553955078,-32342.302734375,2343.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789624929428101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905479287728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889211177826,-5322.47021484375,304.1982116699219,0.7462493181228638,0.3519283831119537,0.3236706256866455,293.3428649902344,297.1499938964844,293.1499938964844,0.2382480949163437,-4823.7685546875,304.19415283203125,0.7119542360305786,0.3014771938323974,0.2934308052062988,293.1832275390625,297.1499938964844,293.1499938964844,0.567114531993866,-7027.615234375,304.1925354003906,0.8884466290473938,0.6065894961357117,0.427541047334671,293.2061462402344,297.1499938964844,293.1499938964844,0.7970049977302551,-12362.3544921875,304.2109680175781,0.9759619235992432,0.7907679677009583,0.7510749101638794,293.199462890625,297.1499938964844,293.1499938964844,0.0699623674154281,-8708.0732421875,304.1611633300781,0.4997802972793579,0.1103368997573852,0.5310003757476807,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.590813934803009,0.4884804487228393,0.4884804487228393,1.0,1.0,-2.7934978008270264,1.0031256675720217,1.790372014045715,0.3762381970882416,0.0,0.0,1.0,231.61062622070312,199.0,168.8561553955078,-32342.302734375,2343.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789624929428101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905479287728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807915687561,-5185.10888671875,304.1976318359375,0.749348521232605,0.3462373614311218,0.3181813657283783,293.3486328125,297.1499938964844,293.1499938964844,0.2294840216636657,-4680.98681640625,304.19403076171875,0.7141085863113403,0.2954207956790924,0.2873229682445526,293.1886291503906,297.1499938964844,293.1499938964844,0.5579497218132019,-6938.6298828125,304.193603515625,0.8965045213699341,0.6046501994132996,0.4259114563465118,293.2122802734375,297.1499938964844,293.1499938964844,0.7839131951332092,-12206.1455078125,304.2124328613281,0.9836363196372986,0.7881009578704834,0.7482010722160339,293.2001647949219,297.1499938964844,293.1499938964844,0.0676759555935859,-8496.19140625,304.1612548828125,0.5024012923240662,0.1089412048459053,0.5227735042572021,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.580573558807373,0.4914941191673279,0.4914941191673279,1.0,1.0,-2.76426100730896,0.996686577796936,1.767574429512024,0.3763393759727478,0.0,0.0,1.0,219.989013671875,187.0,168.9091796875,-32339.837890625,2238.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773551940917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889167172834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807915687561,-5185.10888671875,304.1976318359375,0.749348521232605,0.3462373614311218,0.3181813657283783,293.3486328125,297.1499938964844,293.1499938964844,0.2294840216636657,-4680.98681640625,304.19403076171875,0.7141085863113403,0.2954207956790924,0.2873229682445526,293.1886291503906,297.1499938964844,293.1499938964844,0.5579497218132019,-6938.6298828125,304.193603515625,0.8965045213699341,0.6046501994132996,0.4259114563465118,293.2122802734375,297.1499938964844,293.1499938964844,0.7839131951332092,-12206.1455078125,304.2124328613281,0.9836363196372986,0.7881009578704834,0.7482010722160339,293.2001647949219,297.1499938964844,293.1499938964844,0.0676759555935859,-8496.19140625,304.1612548828125,0.5024012923240662,0.1089412048459053,0.5227735042572021,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.580573558807373,0.4914941191673279,0.4914941191673279,1.0,1.0,-2.76426100730896,0.996686577796936,1.767574429512024,0.3763393759727478,0.0,0.0,1.0,219.989013671875,187.0,168.9091796875,-32339.837890625,2238.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773551940917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889167172834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744585871696472,-5118.0224609375,304.1972045898437,0.7510794401168823,0.3434140384197235,0.3154555559158325,293.351318359375,297.1499938964844,293.1499938964844,0.2251929938793182,-4610.66748046875,304.1938171386719,0.715294599533081,0.2923794090747833,0.2842554152011871,293.19122314453125,297.1499938964844,293.1499938964844,0.5534435510635376,-6894.841796875,304.1938781738281,0.9007788896560668,0.6036531925201416,0.425076425075531,293.2152099609375,297.1499938964844,293.1499938964844,0.7774711847305298,-12129.26953125,304.2127990722656,0.9874650835990906,0.7867372632026672,0.7467337250709534,293.20050048828125,297.1499938964844,293.1499938964844,0.0665462240576744,-8392.27734375,304.1612548828125,0.5038449168205261,0.1082435846328735,0.5186554193496704,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753868818283081,0.4930239915847778,0.4930239915847778,1.0,1.0,-2.7495827674865723,0.9934213161468506,1.756161332130432,0.3763561844825744,0.0,0.0,1.0,214.1697998046875,187.0,166.6772918701172,-32327.427734375,2186.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811377048492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792755454313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699312567710876,-5050.50732421875,304.19683837890625,0.7529427409172058,0.340605080127716,0.3127421736717224,293.3538513183594,297.1499938964844,293.1499938964844,0.2208877354860305,-4539.72998046875,304.1936950683594,0.716559648513794,0.2893300950527191,0.281179815530777,293.1937255859375,297.1499938964844,293.1499938964844,0.5488146543502808,-6849.64501953125,304.1943359375,0.9052662253379822,0.6026386618614197,0.4242295026779175,293.2180480957031,297.1499938964844,293.1499938964844,0.7708673477172852,-12050.0234375,304.21337890625,0.99127596616745,0.7853541374206543,0.7452487945556641,293.2007751464844,297.1499938964844,293.1499938964844,0.0654010623693466,-8287.26953125,304.1612854003906,0.5053892731666565,0.1075469255447387,0.514539897441864,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.570158064365387,0.4945681393146515,0.4945681393146515,1.0,1.0,-2.734877586364746,0.990128219127655,1.7447493076324463,0.3763503730297088,0.0,0.0,1.0,208.3484802246093,175.0,170.92178344726562,-32340.2890625,2134.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805649042129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921741344034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525918960571,-4915.69921875,304.1961975097656,0.7570788264274597,0.3350308537483215,0.3073548376560211,293.35858154296875,297.1499938964844,293.1499938964844,0.2123131901025772,-4397.41015625,304.1933898925781,0.719322681427002,0.2832083404064178,0.2750064432621002,293.1985778808594,297.1499938964844,293.1499938964844,0.5393430590629578,-6756.76904296875,304.1953125,0.9154040217399596,0.6005491018295288,0.4224951267242431,293.2235107421875,297.1499938964844,293.1499938964844,0.7571589350700378,-11884.7431640625,304.21514892578125,0.9987186193466188,0.7825242280960083,0.7420549988746643,293.2012939453125,297.1499938964844,293.1499938964844,0.0630915984511375,-8076.7822265625,304.161376953125,0.5087987184524536,0.1061589121818542,0.5063327550888062,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595602989196777,0.497704416513443,0.497704416513443,1.0,1.0,-2.705141544342041,0.9833577275276184,1.7217837572097778,0.3762470185756683,0.0,0.0,1.0,196.7368927001953,163.0,175.59918212890625,-32339.796875,2033.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788973450660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904817466624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525918960571,-4915.69921875,304.1961975097656,0.7570788264274597,0.3350308537483215,0.3073548376560211,293.35858154296875,297.1499938964844,293.1499938964844,0.2123131901025772,-4397.41015625,304.1933898925781,0.719322681427002,0.2832083404064178,0.2750064432621002,293.1985778808594,297.1499938964844,293.1499938964844,0.5393430590629578,-6756.76904296875,304.1953125,0.9154040217399596,0.6005491018295288,0.4224951267242431,293.2235107421875,297.1499938964844,293.1499938964844,0.7571589350700378,-11884.7431640625,304.21514892578125,0.9987186193466188,0.7825242280960083,0.7420549988746643,293.2012939453125,297.1499938964844,293.1499938964844,0.0630915984511375,-8076.7822265625,304.161376953125,0.5087987184524536,0.1061589121818542,0.5063327550888062,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595602989196777,0.497704416513443,0.497704416513443,1.0,1.0,-2.705141544342041,0.9833577275276184,1.7217837572097778,0.3762470185756683,0.0,0.0,1.0,196.7368927001953,163.0,175.59918212890625,-32339.796875,2033.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788973450660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904817466624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516216754913,-4780.67724609375,304.1956481933594,0.75996994972229,0.3295560777187347,0.3021348714828491,293.3625793457031,297.1499938964844,293.1499938964844,0.2037965953350067,-4254.4912109375,304.1931457519531,0.7207819819450378,0.2771089673042297,0.2689316868782043,293.2029724121094,297.1499938964844,293.1499938964844,0.5294411778450012,-6658.90380859375,304.19677734375,0.924187183380127,0.5984274744987488,0.4208004772663116,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118367195129,-11511.59765625,304.2421264648437,0.9990000128746032,0.78160560131073,0.724964439868927,293.2013854980469,297.1499938964844,293.1499938964844,0.0608261190354824,-7871.35107421875,304.161376953125,0.5114240050315857,0.1048352196812629,0.4987682402133941,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479723215103149,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.6598989963531494,0.9706022143363952,1.689296841621399,0.3738259077072143,0.0,0.0,1.0,186.83465576171875,151.0,194.4805603027344,-32211.431640625,1917.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812637686729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928833947516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516216754913,-4780.67724609375,304.1956481933594,0.75996994972229,0.3295560777187347,0.3021348714828491,293.3625793457031,297.1499938964844,293.1499938964844,0.2037965953350067,-4254.4912109375,304.1931457519531,0.7207819819450378,0.2771089673042297,0.2689316868782043,293.2029724121094,297.1499938964844,293.1499938964844,0.5294411778450012,-6658.90380859375,304.19677734375,0.924187183380127,0.5984274744987488,0.4208004772663116,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118367195129,-11511.59765625,304.2421264648437,0.9990000128746032,0.78160560131073,0.724964439868927,293.2013854980469,297.1499938964844,293.1499938964844,0.0608261190354824,-7871.35107421875,304.161376953125,0.5114240050315857,0.1048352196812629,0.4987682402133941,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479723215103149,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.6598989963531494,0.9706022143363952,1.689296841621399,0.3738259077072143,0.0,0.0,1.0,186.83465576171875,151.0,194.4805603027344,-32211.431640625,1917.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812637686729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928833947516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114248275756,-4637.0859375,304.1960144042969,0.7633489370346069,0.3240945339202881,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1949174404144287,-4103.41650390625,304.1935729980469,0.7225387096405029,0.270947515964508,0.2628156542778015,293.2074890136719,297.1499938964844,293.1499938964844,0.5181331634521484,-6545.66650390625,304.2000427246094,0.9337878227233888,0.5961670875549316,0.4190258085727691,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838356018066,-11042.6259765625,304.2716979980469,0.9990000128746032,0.7848871350288391,0.7029927372932434,293.20147705078125,297.1499938964844,293.1499938964844,0.0583953559398651,-7651.68310546875,304.16162109375,0.5144821405410767,0.1035195142030716,0.4912889003753662,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354259014129639,0.5050297975540161,0.5050297975540161,1.0,1.0,-2.6088707447052,0.955565333366394,1.6533052921295166,0.3701948523521423,0.0,0.0,0.9769965410232544,176.68203735351562,139.0,229.243896484375,-32095.806640625,1795.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.66796875,36000.0,0.0,0.0,0.7788670063018799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.8297765254974363,-2.779162605293095e-05,0.0,0.0007904509548097,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114248275756,-4637.0859375,304.1960144042969,0.7633489370346069,0.3240945339202881,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1949174404144287,-4103.41650390625,304.1935729980469,0.7225387096405029,0.270947515964508,0.2628156542778015,293.2074890136719,297.1499938964844,293.1499938964844,0.5181331634521484,-6545.66650390625,304.2000427246094,0.9337878227233888,0.5961670875549316,0.4190258085727691,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838356018066,-11042.6259765625,304.2716979980469,0.9990000128746032,0.7848871350288391,0.7029927372932434,293.20147705078125,297.1499938964844,293.1499938964844,0.0583953559398651,-7651.68310546875,304.16162109375,0.5144821405410767,0.1035195142030716,0.4912889003753662,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354259014129639,0.5050297975540161,0.5050297975540161,1.0,1.0,-2.6088707447052,0.955565333366394,1.6533052921295166,0.3701948523521423,0.0,0.0,0.9769965410232544,176.68203735351562,139.0,229.243896484375,-32095.806640625,1795.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.66796875,36000.0,0.0,0.0,0.7788670063018799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.8297765254974363,-2.779162605293095e-05,0.0,0.0007904509548097,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962470293045,-4492.4677734375,304.1961975097656,0.7676210403442383,0.3186922967433929,0.2917705476284027,293.36993408203125,297.1499938964844,293.1499938964844,0.1860471069812774,-3950.825927734375,304.1938171386719,0.7249109148979187,0.2647512555122375,0.2566403448581695,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003897666931,-6426.59765625,304.2030639648437,0.9445279240608216,0.593805730342865,0.4171594381332397,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185077667236,-10540.923828125,304.2957458496094,0.9990000128746032,0.791512131690979,0.6792768836021423,293.201171875,297.1499938964844,293.1499938964844,0.055940393358469,-7431.62939453125,304.1618347167969,0.5183330178260803,0.1022752150893211,0.4839629530906677,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221851468086243,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.555699110031128,0.9396802186965942,1.616018772125244,0.3661974668502807,0.0,0.0,0.9249382019042968,166.11631774902344,127.0,246.5015563964844,-31927.193359375,1672.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.62890625,36000.0,0.0,0.0,0.7751861214637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821172118186951,1.8212001323699951,-2.811121339618694e-05,0.0,0.0007867153617553,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962470293045,-4492.4677734375,304.1961975097656,0.7676210403442383,0.3186922967433929,0.2917705476284027,293.36993408203125,297.1499938964844,293.1499938964844,0.1860471069812774,-3950.825927734375,304.1938171386719,0.7249109148979187,0.2647512555122375,0.2566403448581695,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003897666931,-6426.59765625,304.2030639648437,0.9445279240608216,0.593805730342865,0.4171594381332397,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185077667236,-10540.923828125,304.2957458496094,0.9990000128746032,0.791512131690979,0.6792768836021423,293.201171875,297.1499938964844,293.1499938964844,0.055940393358469,-7431.62939453125,304.1618347167969,0.5183330178260803,0.1022752150893211,0.4839629530906677,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221851468086243,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.555699110031128,0.9396802186965942,1.616018772125244,0.3661974668502807,0.0,0.0,0.9249382019042968,166.11631774902344,127.0,246.5015563964844,-31927.193359375,1672.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.62890625,36000.0,0.0,0.0,0.7751861214637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821172118186951,1.8212001323699951,-2.811121339618694e-05,0.0,0.0007867153617553,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289459407329559,-4423.05224609375,304.19586181640625,0.7701306343078613,0.3160258829593658,0.2892094552516937,293.3715209960937,297.1499938964844,293.1499938964844,0.1817754060029983,-3876.8994140625,304.193603515625,0.7263500690460205,0.2616515457630157,0.253543347120285,293.2140808105469,297.1499938964844,293.1499938964844,0.5005931258201599,-6369.251953125,304.2037658691406,0.9502687454223632,0.5926032662391663,0.4162047505378723,293.1325378417969,297.1499938964844,293.1499938964844,0.6334704160690308,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959370017051697,0.6667928099632263,293.2007751464844,297.1499938964844,293.1499938964844,0.0547794066369533,-7328.439453125,304.16180419921875,0.5206351280212402,0.1017044782638549,0.4804762303829193,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.515349268913269,0.5111268758773804,0.5111268758773804,1.0,1.0,-2.528564691543579,0.93153977394104,1.5970247983932495,0.3641178607940674,0.0,0.0,0.8904226422309875,160.7188720703125,127.0,234.3782196044922,-31735.89453125,1611.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.203125,36000.0,0.0,0.0,0.7776169180870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794537901878357,1.7945656776428225,-2.782733099593316e-05,0.0,0.0007891823188401,0.0,0.0,662.598876953125,0.0,0.0,0.0,0.9868543148040771,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252920418977737,-4366.5703125,304.19415283203125,0.7729156017303467,0.3133933544158935,0.2866714000701904,293.3729858398437,297.1499938964844,293.1499938964844,0.1781323850154876,-3814.235595703125,304.1922912597656,0.7279751896858215,0.2585585117340088,0.2504467368125915,293.21600341796875,297.1499938964844,293.1499938964844,0.4964431226253509,-6328.7177734375,304.2015075683594,0.9562236070632936,0.5914114117622375,0.4152463972568512,293.1073913574219,297.1499938964844,293.1499938964844,0.6152645349502563,-10051.798828125,304.3099670410156,0.9990000128746032,0.8010886311531067,0.6538979411125183,293.2001647949219,297.1499938964844,293.1499938964844,0.0538700185716152,-7249.24169921875,304.1612854003906,0.5232372283935547,0.1011798977851867,0.4771658480167389,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5903625488281,1.0,0.5083885192871094,0.5132938623428345,0.5132938623428345,1.0,1.0,-2.50117301940918,0.9233118891716005,1.5778610706329346,0.3620035052299499,0.0,0.0,0.856123149394989,155.2626495361328,145.0,185.0147247314453,-31433.90625,1551.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598327636719,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.546875,36000.0,0.0,0.0,0.7751438617706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341901063919067,1.734216809272766,-2.6683301257435232e-05,0.0,0.0007866725209169,0.0,0.0,608.9168090820312,0.0,0.0,0.0,0.9582505822181702,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202842980623245,-4291.04296875,304.18768310546875,0.7699840664863586,0.308070421218872,0.2818845808506012,293.37628173828125,297.1499938964844,293.1499938964844,0.1726619005203247,-3721.593994140625,304.1872253417969,0.7238126993179321,0.2522408664226532,0.2444851398468017,293.2198486328125,297.1499938964844,293.1499938964844,0.4927038848400116,-6296.369140625,304.1903381347656,0.956707239151001,0.5889589190483093,0.4135304093360901,293.0677490234375,297.1499938964844,293.1499938964844,0.6060818433761597,-9963.7099609375,304.2706298828125,0.9990000128746032,0.8102665543556213,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529083423316478,-7169.669921875,304.1590881347656,0.5221584439277649,0.1000609770417213,0.4720562696456909,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047830939292908,0.51673823595047,0.51673823595047,1.0,1.0,-2.475666284561157,0.917858064174652,1.55780827999115,0.3617842495441437,0.0,0.0,0.7954140305519104,153.14761352539062,163.0,34.31963348388672,-30879.59765625,1508.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.06640625,36000.0,0.0,0.0,0.7676465511322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758473873138428,1.5758709907531738,-2.3621691070729867e-05,0.0,0.0007790636736899,0.0,0.0,479.5805358886719,0.0,0.0,0.0,0.8845457434654236,4.0,0.0,1.0
