time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202842980623245,-4291.04296875,304.18768310546875,0.7699840664863586,0.308070421218872,0.2818845808506012,293.37628173828125,297.1499938964844,293.1499938964844,0.1726619005203247,-3721.593994140625,304.1872253417969,0.7238126993179321,0.2522408664226532,0.2444851398468017,293.2198486328125,297.1499938964844,293.1499938964844,0.4927038848400116,-6296.369140625,304.1903381347656,0.956707239151001,0.5889589190483093,0.4135304093360901,293.0677490234375,297.1499938964844,293.1499938964844,0.6060818433761597,-9963.7099609375,304.2706298828125,0.9990000128746032,0.8102665543556213,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529083423316478,-7169.669921875,304.1590881347656,0.5221584439277649,0.1000609770417213,0.4720562696456909,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047830939292908,0.51673823595047,0.51673823595047,1.0,1.0,-2.475666284561157,0.917858064174652,1.55780827999115,0.3617842495441437,0.0,0.0,0.7954140305519104,153.14761352539062,163.0,34.31963348388672,-30879.59765625,1508.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.06640625,36000.0,0.0,0.0,0.7676465511322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758473873138428,1.5758709907531738,-2.3621691070729867e-05,0.0,0.0007790636736899,0.0,0.0,479.5805358886719,0.0,0.0,0.0,0.8845457434654236,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613011837005,-4249.3203125,304.1800231933594,0.7607125043869019,0.3027209639549255,0.2772805094718933,293.37969970703125,297.1499938964844,293.1499938964844,0.1687726825475692,-3657.435302734375,304.18133544921875,0.7137020230293274,0.2458148896694183,0.2386334240436554,293.22314453125,297.1499938964844,293.1499938964844,0.4935041069984436,-6311.322265625,304.1755676269531,0.9484992027282716,0.5865205526351929,0.4119768440723419,293.0621337890625,297.1499938964844,293.1499938964844,0.6199366450309753,-10187.126953125,304.2070617675781,0.9990000128746032,0.8135665655136108,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525668449699878,-7147.9091796875,304.1566467285156,0.5160543918609619,0.098741240799427,0.4672820270061493,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076377987861633,0.519408643245697,0.519408643245697,1.0,1.0,-2.4712066650390625,0.9200170636177064,1.551189661026001,0.364751785993576,0.0,0.0,0.7542897462844849,157.58970642089844,181.0,-86.68557739257812,-30465.083984375,1521.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.29296875,36000.0,0.0,0.0,0.7524756193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307754039764404,1.4307962656021118,-2.091064743581228e-05,0.0,0.000763667107094,0.0,0.0,377.5984802246094,0.0,0.0,0.0,0.8185732364654541,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613011837005,-4249.3203125,304.1800231933594,0.7607125043869019,0.3027209639549255,0.2772805094718933,293.37969970703125,297.1499938964844,293.1499938964844,0.1687726825475692,-3657.435302734375,304.18133544921875,0.7137020230293274,0.2458148896694183,0.2386334240436554,293.22314453125,297.1499938964844,293.1499938964844,0.4935041069984436,-6311.322265625,304.1755676269531,0.9484992027282716,0.5865205526351929,0.4119768440723419,293.0621337890625,297.1499938964844,293.1499938964844,0.6199366450309753,-10187.126953125,304.2070617675781,0.9990000128746032,0.8135665655136108,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525668449699878,-7147.9091796875,304.1566467285156,0.5160543918609619,0.098741240799427,0.4672820270061493,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076377987861633,0.519408643245697,0.519408643245697,1.0,1.0,-2.4712066650390625,0.9200170636177064,1.551189661026001,0.364751785993576,0.0,0.0,0.7542897462844849,157.58970642089844,181.0,-86.68557739257812,-30465.083984375,1521.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.29296875,36000.0,0.0,0.0,0.7524756193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307754039764404,1.4307962656021118,-2.091064743581228e-05,0.0,0.000763667107094,0.0,0.0,377.5984802246094,0.0,0.0,0.0,0.8185732364654541,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107341051101,-4217.94482421875,304.173828125,0.7480412721633911,0.2973112761974334,0.2727825343608856,293.38330078125,297.1499938964844,293.1499938964844,0.1653409749269485,-3601.03173828125,304.1766662597656,0.6989372372627258,0.2392707914113998,0.2328338772058487,293.2263488769531,297.1499938964844,293.1499938964844,0.4959932863712311,-6342.3076171875,304.1629943847656,0.9345273375511168,0.5840224623680115,0.4105163812637329,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193205833435,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101305961608887,0.6873111724853516,293.20172119140625,297.1499938964844,293.1499938964844,0.0522751323878765,-7131.7177734375,304.1549377441406,0.5069594979286194,0.0970870107412338,0.4619016051292419,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148656964302063,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.4793879985809326,0.9265669584274292,1.5528210401535034,0.3693556189537048,0.0,0.0,0.7315775752067566,166.49925231933594,199.0,-142.5920867919922,-30233.259765625,1569.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393329739570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334125280380249,1.3341444730758667,-1.916106884891633e-05,0.0,0.000750328938011,0.0,0.0,317.981689453125,0.0,0.0,0.0,0.7753541469573975,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107341051101,-4217.94482421875,304.173828125,0.7480412721633911,0.2973112761974334,0.2727825343608856,293.38330078125,297.1499938964844,293.1499938964844,0.1653409749269485,-3601.03173828125,304.1766662597656,0.6989372372627258,0.2392707914113998,0.2328338772058487,293.2263488769531,297.1499938964844,293.1499938964844,0.4959932863712311,-6342.3076171875,304.1629943847656,0.9345273375511168,0.5840224623680115,0.4105163812637329,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193205833435,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101305961608887,0.6873111724853516,293.20172119140625,297.1499938964844,293.1499938964844,0.0522751323878765,-7131.7177734375,304.1549377441406,0.5069594979286194,0.0970870107412338,0.4619016051292419,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148656964302063,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.4793879985809326,0.9265669584274292,1.5528210401535034,0.3693556189537048,0.0,0.0,0.7315775752067566,166.49925231933594,199.0,-142.5920867919922,-30233.259765625,1569.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393329739570618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334125280380249,1.3341444730758667,-1.916106884891633e-05,0.0,0.000750328938011,0.0,0.0,317.981689453125,0.0,0.0,0.0,0.7753541469573975,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550508499145,-4180.68798828125,304.1701965332031,0.7339743375778198,0.2918140888214111,0.2683224678039551,293.3870849609375,297.1499938964844,293.1499938964844,0.1616111248731613,-3538.31005859375,304.1740417480469,0.6818745136260986,0.2325896024703979,0.2270261496305465,293.2298583984375,297.1499938964844,293.1499938964844,0.4979980289936065,-6366.11865234375,304.15545654296875,0.9173641204833984,0.5813771486282349,0.4090545177459717,293.1470642089844,297.1499938964844,293.1499938964844,0.685616135597229,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002042174339294,0.7183517813682556,293.2053527832031,297.1499938964844,293.1499938964844,0.0516490973532199,-7086.07470703125,304.15435791015625,0.4963545799255371,0.0950440689921379,0.4553515017032623,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248972177505493,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494714736938477,0.9355178475379944,1.5591968297958374,0.3748105466365814,0.0,0.0,0.7215467095375061,178.6595916748047,202.0,-138.02734375,-30203.74609375,1642.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262797951698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846828699111938,1.284701228141785,-1.8268079656991176e-05,0.0,0.0007370816892944,0.0,0.0,289.7555236816406,0.0,0.0,0.0,0.753362774848938,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550508499145,-4180.68798828125,304.1701965332031,0.7339743375778198,0.2918140888214111,0.2683224678039551,293.3870849609375,297.1499938964844,293.1499938964844,0.1616111248731613,-3538.31005859375,304.1740417480469,0.6818745136260986,0.2325896024703979,0.2270261496305465,293.2298583984375,297.1499938964844,293.1499938964844,0.4979980289936065,-6366.11865234375,304.15545654296875,0.9173641204833984,0.5813771486282349,0.4090545177459717,293.1470642089844,297.1499938964844,293.1499938964844,0.685616135597229,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002042174339294,0.7183517813682556,293.2053527832031,297.1499938964844,293.1499938964844,0.0516490973532199,-7086.07470703125,304.15435791015625,0.4963545799255371,0.0950440689921379,0.4553515017032623,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248972177505493,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494714736938477,0.9355178475379944,1.5591968297958374,0.3748105466365814,0.0,0.0,0.7215467095375061,178.6595916748047,202.0,-138.02734375,-30203.74609375,1642.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262797951698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846828699111938,1.284701228141785,-1.8268079656991176e-05,0.0,0.0007370816892944,0.0,0.0,289.7555236816406,0.0,0.0,0.0,0.753362774848938,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110011875629425,-4157.22119140625,304.1693725585937,0.7279874086380005,0.2890667915344238,0.2660469114780426,293.388916015625,297.1499938964844,293.1499938964844,0.1595046818256378,-3502.1865234375,304.1734924316406,0.6743676662445068,0.229228526353836,0.2240552902221679,293.23162841796875,297.1499938964844,293.1499938964844,0.4984664916992187,-6371.75,304.15362548828125,0.9104604721069336,0.5800163745880127,0.4082653522491455,293.1824645996094,297.1499938964844,293.1499938964844,0.702114999294281,-11336.5302734375,304.0645751953125,0.9990000128746032,0.7932961583137512,0.7314376831054688,293.2073974609375,297.1499938964844,293.1499938964844,0.0511369481682777,-7045.78173828125,304.1545104980469,0.4916686713695526,0.0939422324299812,0.4514204859733581,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284757018089294,0.5239797830581665,0.5239797830581665,1.0,1.0,-2.49847412109375,0.9384639859199524,1.5600101947784424,0.3770489394664764,0.0,0.0,0.7195469737052917,183.8597717285156,202.0,-120.0042495727539,-30194.828125,1669.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.69921875,36000.0,0.0,0.0,0.7153545022010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728781700134275,1.2728962898254397,-1.8045209799311124e-05,0.0,0.00072599388659,0.0,0.0,283.1254577636719,0.0,0.0,0.0,0.7480859160423279,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092902064323425,-4131.0185546875,304.1689453125,0.7226282358169556,0.2863332033157348,0.2637611627578735,293.3906555175781,297.1499938964844,293.1499938964844,0.1572624444961547,-3463.363525390625,304.1733093261719,0.6676084995269775,0.2258633375167846,0.22105772793293,293.2334289550781,297.1499938964844,293.1499938964844,0.4985813796520233,-6373.41259765625,304.1527709960937,0.9047957062721252,0.5786300897598267,0.4074445366859436,293.2184143066406,297.1499938964844,293.1499938964844,0.7166620492935181,-11527.294921875,304.0537414550781,0.9990000128746032,0.7858251929283142,0.742626965045929,293.2093200683594,297.1499938964844,293.1499938964844,0.0505376830697059,-6997.8212890625,304.15478515625,0.487393319606781,0.0928365811705589,0.4472905099391937,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314412713050842,0.525036096572876,0.525036096572876,1.0,1.0,-2.499600887298584,0.9404759407043456,1.5591248273849487,0.3788475096225738,0.0,0.0,0.7186146378517151,188.3178558349609,205.0,-104.64640045166016,-30141.716796875,1689.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.1328125,36000.0,0.0,0.0,0.7089970111846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656649351119995,1.265682816505432,-1.7908560039359145e-05,0.0,0.000719541858416,0.0,0.0,279.111328125,0.0,0.0,0.0,0.7448647022247314,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625566720962,-4067.86328125,304.16943359375,0.710116446018219,0.2809858024120331,0.2593820095062256,293.39337158203125,297.1499938964844,293.1499938964844,0.1523301005363464,-3376.457763671875,304.1737976074219,0.6531574130058289,0.2192159593105316,0.21522256731987,293.2367248535156,297.1499938964844,293.1499938964844,0.4970986843109131,-6357.87841796875,304.15447998046875,0.8921149969100952,0.5758465528488159,0.4058685004711151,293.26934814453125,297.1499938964844,293.1499938964844,0.7148394584655762,-11473.5478515625,304.0899353027344,0.9884750247001648,0.7736694812774658,0.7360831499099731,293.21209716796875,297.1499938964844,293.1499938964844,0.0492584221065044,-6892.81640625,304.15533447265625,0.4775511026382446,0.0907695963978767,0.43998783826828,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344589352607727,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.4688546657562256,0.9317216277122498,1.537132978439331,0.3773077428340912,0.0,0.0,0.7153209447860718,198.69224548339844,208.0,-38.7131233215332,-29811.796875,1691.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7265625,36000.0,0.0,0.0,0.6972751021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579246759414673,1.2579424381256104,-1.7777640096028335e-05,0.0,0.0007076456095091,0.0,0.0,275.0189514160156,0.0,0.0,0.0,0.7411905527114868,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625566720962,-4067.86328125,304.16943359375,0.710116446018219,0.2809858024120331,0.2593820095062256,293.39337158203125,297.1499938964844,293.1499938964844,0.1523301005363464,-3376.457763671875,304.1737976074219,0.6531574130058289,0.2192159593105316,0.21522256731987,293.2367248535156,297.1499938964844,293.1499938964844,0.4970986843109131,-6357.87841796875,304.15447998046875,0.8921149969100952,0.5758465528488159,0.4058685004711151,293.26934814453125,297.1499938964844,293.1499938964844,0.7148394584655762,-11473.5478515625,304.0899353027344,0.9884750247001648,0.7736694812774658,0.7360831499099731,293.21209716796875,297.1499938964844,293.1499938964844,0.0492584221065044,-6892.81640625,304.15533447265625,0.4775511026382446,0.0907695963978767,0.43998783826828,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344589352607727,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.4688546657562256,0.9317216277122498,1.537132978439331,0.3773077428340912,0.0,0.0,0.7153209447860718,198.69224548339844,208.0,-38.7131233215332,-29811.796875,1691.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7265625,36000.0,0.0,0.0,0.6972751021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579246759414673,1.2579424381256104,-1.7777640096028335e-05,0.0,0.0007076456095091,0.0,0.0,275.0189514160156,0.0,0.0,0.0,0.7411905527114868,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009727954864502,-4000.094970703125,304.17010498046875,0.699531078338623,0.2756327092647552,0.2548956274986267,293.3961181640625,297.1499938964844,293.1499938964844,0.1471551209688186,-3284.4169921875,304.17449951171875,0.6417675614356995,0.2124930173158645,0.209219828248024,293.24053955078125,297.1499938964844,293.1499938964844,0.4948780834674835,-6334.73876953125,304.1566772460937,0.8830976486206055,0.5728762745857239,0.404081642627716,293.28839111328125,297.1499938964844,293.1499938964844,0.7103250026702881,-11394.86328125,304.1170349121094,0.9786613583564758,0.7667497396469116,0.7290745973587036,293.2145690917969,297.1499938964844,293.1499938964844,0.0478312261402606,-6775.4990234375,304.15594482421875,0.4683392345905304,0.0886968001723289,0.432220995426178,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.535383403301239,0.5313804149627686,0.5313804149627686,1.0,1.0,-2.436351776123047,0.9221889972686768,1.5141628980636597,0.3749713003635406,0.0,0.0,0.711387038230896,205.8717193603516,211.0,-19.094043731689453,-29411.2578125,1676.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.6813702583312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243873119354248,1.243890643119812,-1.7567223039804958e-05,0.0,0.0006915041594766,0.0,0.0,267.98583984375,0.0,0.0,0.0,0.7351498007774353,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009727954864502,-4000.094970703125,304.17010498046875,0.699531078338623,0.2756327092647552,0.2548956274986267,293.3961181640625,297.1499938964844,293.1499938964844,0.1471551209688186,-3284.4169921875,304.17449951171875,0.6417675614356995,0.2124930173158645,0.209219828248024,293.24053955078125,297.1499938964844,293.1499938964844,0.4948780834674835,-6334.73876953125,304.1566772460937,0.8830976486206055,0.5728762745857239,0.404081642627716,293.28839111328125,297.1499938964844,293.1499938964844,0.7103250026702881,-11394.86328125,304.1170349121094,0.9786613583564758,0.7667497396469116,0.7290745973587036,293.2145690917969,297.1499938964844,293.1499938964844,0.0478312261402606,-6775.4990234375,304.15594482421875,0.4683392345905304,0.0886968001723289,0.432220995426178,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.535383403301239,0.5313804149627686,0.5313804149627686,1.0,1.0,-2.436351776123047,0.9221889972686768,1.5141628980636597,0.3749713003635406,0.0,0.0,0.711387038230896,205.8717193603516,211.0,-19.094043731689453,-29411.2578125,1676.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.6813702583312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243873119354248,1.243890643119812,-1.7567223039804958e-05,0.0,0.0006915041594766,0.0,0.0,267.98583984375,0.0,0.0,0.0,0.7351498007774353,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863010406494,-3935.508544921875,304.170166015625,0.6908556818962097,0.27054563164711,0.2504884600639343,293.3975830078125,297.1499938964844,293.1499938964844,0.1420933455228805,-3193.919677734375,304.1747436523437,0.6323180198669434,0.2059526294469833,0.2032161355018615,293.2432861328125,297.1499938964844,293.1499938964844,0.4928354024887085,-6313.86865234375,304.1578063964844,0.8764550685882568,0.5700251460075378,0.4022490382194519,293.2962646484375,297.1499938964844,293.1499938964844,0.7074280977249146,-11345.8447265625,304.13262939453125,0.9712694883346558,0.7616339921951294,0.7242279648780823,293.2155456542969,297.1499938964844,293.1499938964844,0.0464817285537719,-6665.615234375,304.1561889648437,0.4592465460300445,0.0868572816252708,0.4247119426727295,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353492498397827,0.534442126750946,0.534442126750946,1.0,1.0,-2.4067962169647217,0.9136128425598145,1.4931833744049072,0.3729209899902344,0.0,0.0,0.70982426404953,210.93231201171875,214.0,-21.15668487548828,-29008.697265625,1657.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698490381240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353373765945437,1.235354781150818,-1.7424014004063793e-05,0.0,0.0006798115791752,0.0,0.0,263.59356689453125,0.0,0.0,0.0,0.7314659953117371,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863010406494,-3935.508544921875,304.170166015625,0.6908556818962097,0.27054563164711,0.2504884600639343,293.3975830078125,297.1499938964844,293.1499938964844,0.1420933455228805,-3193.919677734375,304.1747436523437,0.6323180198669434,0.2059526294469833,0.2032161355018615,293.2432861328125,297.1499938964844,293.1499938964844,0.4928354024887085,-6313.86865234375,304.1578063964844,0.8764550685882568,0.5700251460075378,0.4022490382194519,293.2962646484375,297.1499938964844,293.1499938964844,0.7074280977249146,-11345.8447265625,304.13262939453125,0.9712694883346558,0.7616339921951294,0.7242279648780823,293.2155456542969,297.1499938964844,293.1499938964844,0.0464817285537719,-6665.615234375,304.1561889648437,0.4592465460300445,0.0868572816252708,0.4247119426727295,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353492498397827,0.534442126750946,0.534442126750946,1.0,1.0,-2.4067962169647217,0.9136128425598145,1.4931833744049072,0.3729209899902344,0.0,0.0,0.70982426404953,210.93231201171875,214.0,-21.15668487548828,-29008.697265625,1657.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698490381240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353373765945437,1.235354781150818,-1.7424014004063793e-05,0.0,0.0006798115791752,0.0,0.0,263.59356689453125,0.0,0.0,0.0,0.7314659953117371,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997056722641,-3873.855712890625,304.169921875,0.6834747195243835,0.2657634913921356,0.2463276386260986,293.3975524902344,297.1499938964844,293.1499938964844,0.1372122764587402,-3106.017333984375,304.17462158203125,0.6240010261535645,0.1996864229440689,0.1974316239356994,293.24481201171875,297.1499938964844,293.1499938964844,0.4907992780208587,-6293.1904296875,304.1585998535156,0.8712272644042969,0.5673481822013855,0.4005143940448761,293.2998352050781,297.1499938964844,293.1499938964844,0.7046209573745728,-11302.2861328125,304.1429748535156,0.9651991724967957,0.7571984529495239,0.7201659679412842,293.2149658203125,297.1499938964844,293.1499938964844,0.0453337468206882,-6572.560546875,304.1560363769531,0.451834887266159,0.085312008857727,0.4183776676654815,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349293947219849,0.5374130010604858,0.5374130010604858,1.0,1.0,-2.3802731037139893,0.9060941934585572,1.4741787910461426,0.3712484538555145,0.0,0.0,0.709995448589325,214.79649353027344,217.0,-18.398101806640625,-28663.689453125,1637.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594237089157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338424921035769,1.233859896659851,-1.7387981642968953e-05,0.0,0.0006692312308587,0.0,0.0,262.7061462402344,0.0,0.0,0.0,0.7307842373847961,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997056722641,-3873.855712890625,304.169921875,0.6834747195243835,0.2657634913921356,0.2463276386260986,293.3975524902344,297.1499938964844,293.1499938964844,0.1372122764587402,-3106.017333984375,304.17462158203125,0.6240010261535645,0.1996864229440689,0.1974316239356994,293.24481201171875,297.1499938964844,293.1499938964844,0.4907992780208587,-6293.1904296875,304.1585998535156,0.8712272644042969,0.5673481822013855,0.4005143940448761,293.2998352050781,297.1499938964844,293.1499938964844,0.7046209573745728,-11302.2861328125,304.1429748535156,0.9651991724967957,0.7571984529495239,0.7201659679412842,293.2149658203125,297.1499938964844,293.1499938964844,0.0453337468206882,-6572.560546875,304.1560363769531,0.451834887266159,0.085312008857727,0.4183776676654815,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349293947219849,0.5374130010604858,0.5374130010604858,1.0,1.0,-2.3802731037139893,0.9060941934585572,1.4741787910461426,0.3712484538555145,0.0,0.0,0.709995448589325,214.79649353027344,217.0,-18.398101806640625,-28663.689453125,1637.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594237089157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338424921035769,1.233859896659851,-1.7387981642968953e-05,0.0,0.0006692312308587,0.0,0.0,262.7061462402344,0.0,0.0,0.0,0.7307842373847961,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911100000143051,-3843.78173828125,304.16973876953125,0.6800668835639954,0.2634509205818176,0.2443149983882904,293.3971862792969,297.1499938964844,293.1499938964844,0.1348260939121246,-3062.796875,304.17449951171875,0.6199965476989746,0.1966246366500854,0.1946037858724594,293.245361328125,297.1499938964844,293.1499938964844,0.4897634088993072,-6282.693359375,304.1589050292969,0.8688992261886597,0.5660415291786194,0.3996665179729461,293.3009033203125,297.1499938964844,293.1499938964844,0.703137218952179,-11280.5302734375,304.1469421386719,0.9624077081680298,0.7550903558731079,0.7182558178901672,293.21435546875,297.1499938964844,293.1499938964844,0.0448123589158058,-6530.384765625,304.1558837890625,0.4486158490180969,0.0846084654331207,0.4155210256576538,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346594452857971,0.538879930973053,0.538879930973053,1.0,1.0,-2.3677124977111816,0.902569055557251,1.4651434421539309,0.370488703250885,0.0,0.0,0.7105773091316223,216.49661254882807,217.0,-16.84721565246582,-28502.4921875,1627.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498426795005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234780192375183,1.2347975969314575,-1.73966236616252e-05,0.0,0.0006595076993107,0.0,0.0,263.1063537597656,0.0,0.0,0.0,0.7311908006668091,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893001794815063,-3814.99560546875,304.16943359375,0.6767874956130981,0.2611810863018036,0.2423389703035354,293.3966369628906,297.1499938964844,293.1499938964844,0.1325048357248306,-3020.65771484375,304.1742553710937,0.6159759163856506,0.1935997903347015,0.1918095648288726,293.24578857421875,297.1499938964844,293.1499938964844,0.4888392984867096,-6273.4501953125,304.1589660644531,0.8666903972625732,0.5647494792938232,0.3988267481327057,293.3016662597656,297.1499938964844,293.1499938964844,0.7017645239830017,-11260.904296875,304.14996337890625,0.9597054719924928,0.7530262470245361,0.7163897752761841,293.213623046875,297.1499938964844,293.1499938964844,0.0443313382565975,-6491.7255859375,304.1557006835937,0.4456177651882171,0.0839365944266319,0.4128082692623138,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343739986419678,0.5403406023979187,0.5403406023979187,1.0,1.0,-2.3554720878601074,0.8991461396217346,1.4563260078430176,0.3697575628757477,0.0,0.0,0.7118698358535767,218.10836791992188,220.0,-21.254758834838867,-28322.146484375,1617.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447854042053223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369366884231567,1.2369540929794312,-1.7422449673176743e-05,0.0,0.0006543752388097,0.0,0.0,264.0949401855469,0.0,0.0,0.0,0.7321635484695435,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838183641433,-3758.88623046875,304.1688232421875,0.670532763004303,0.2567584812641144,0.2384887784719467,293.3951721191406,297.1499938964844,293.1499938964844,0.1279547065496444,-2937.579833984375,304.1737670898437,0.6076095700263977,0.1876459419727325,0.1863092333078384,293.2463684082031,297.1499938964844,293.1499938964844,0.4870186150074005,-6255.2236328125,304.1590270996094,0.8625292778015137,0.5622043609619141,0.3971706330776214,293.3025817871094,297.1499938964844,293.1499938964844,0.6989457011222839,-11221.826171875,304.1546630859375,0.9544714093208312,0.7490013241767883,0.7127580642700195,293.2119445800781,297.1499938964844,293.1499938964844,0.0434291586279869,-6419.3544921875,304.1553039550781,0.4401240050792694,0.0826650559902191,0.4077098667621612,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337976813316345,0.5432524085044861,0.5432524085044861,1.0,1.0,-2.3317618370056152,0.8925405740737915,1.4392213821411133,0.3683552742004394,0.0,0.0,0.716394305229187,221.16775512695312,223.0,-20.313100814819336,-28008.818359375,1598.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358106732368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484662532806396,1.2484838962554932,-1.7577183825778775e-05,0.0,0.0006452670204453,0.0,0.0,269.6073303222656,0.0,0.0,0.0,0.7371933460235596,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838183641433,-3758.88623046875,304.1688232421875,0.670532763004303,0.2567584812641144,0.2384887784719467,293.3951721191406,297.1499938964844,293.1499938964844,0.1279547065496444,-2937.579833984375,304.1737670898437,0.6076095700263977,0.1876459419727325,0.1863092333078384,293.2463684082031,297.1499938964844,293.1499938964844,0.4870186150074005,-6255.2236328125,304.1590270996094,0.8625292778015137,0.5622043609619141,0.3971706330776214,293.3025817871094,297.1499938964844,293.1499938964844,0.6989457011222839,-11221.826171875,304.1546630859375,0.9544714093208312,0.7490013241767883,0.7127580642700195,293.2119445800781,297.1499938964844,293.1499938964844,0.0434291586279869,-6419.3544921875,304.1553039550781,0.4401240050792694,0.0826650559902191,0.4077098667621612,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337976813316345,0.5432524085044861,0.5432524085044861,1.0,1.0,-2.3317618370056152,0.8925405740737915,1.4392213821411133,0.3683552742004394,0.0,0.0,0.716394305229187,221.16775512695312,223.0,-20.313100814819336,-28008.818359375,1598.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358106732368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484662532806396,1.2484838962554932,-1.7577183825778775e-05,0.0,0.0006452670204453,0.0,0.0,269.6073303222656,0.0,0.0,0.0,0.7371933460235596,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907328605651,-3702.767822265625,304.1683654785156,0.6645983457565308,0.2524750828742981,0.2347611784934997,293.39337158203125,297.1499938964844,293.1499938964844,0.123446300625801,-2854.496826171875,304.17333984375,0.5989763140678406,0.1818019151687622,0.1809105277061462,293.2467346191406,297.1499938964844,293.1499938964844,0.4849516153335571,-6234.32275390625,304.15948486328125,0.8585979342460632,0.5596902370452881,0.3955349028110504,293.30291748046875,297.1499938964844,293.1499938964844,0.6956614851951599,-11177.6640625,304.1585388183594,0.9493576288223268,0.7450626492500305,0.7092121243476868,293.21014404296875,297.1499938964844,293.1499938964844,0.0425527356564998,-6348.74267578125,304.1549987792969,0.4351318478584289,0.0814644619822502,0.4029333293437958,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332516431808472,0.5461656451225281,0.5461656451225281,1.0,1.0,-2.308835983276367,0.8861721158027649,1.4226638078689575,0.367002785205841,0.0,0.0,0.7217019200325012,224.1142425537109,226.0,-14.884581565856934,-27719.56640625,1580.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234768629074097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263935923576355,1.2639538049697876,-1.7804419258027337e-05,0.0,0.0006327497540041,0.0,0.0,277.3360900878906,0.0,0.0,0.0,0.7439841628074646,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907328605651,-3702.767822265625,304.1683654785156,0.6645983457565308,0.2524750828742981,0.2347611784934997,293.39337158203125,297.1499938964844,293.1499938964844,0.123446300625801,-2854.496826171875,304.17333984375,0.5989763140678406,0.1818019151687622,0.1809105277061462,293.2467346191406,297.1499938964844,293.1499938964844,0.4849516153335571,-6234.32275390625,304.15948486328125,0.8585979342460632,0.5596902370452881,0.3955349028110504,293.30291748046875,297.1499938964844,293.1499938964844,0.6956614851951599,-11177.6640625,304.1585388183594,0.9493576288223268,0.7450626492500305,0.7092121243476868,293.21014404296875,297.1499938964844,293.1499938964844,0.0425527356564998,-6348.74267578125,304.1549987792969,0.4351318478584289,0.0814644619822502,0.4029333293437958,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332516431808472,0.5461656451225281,0.5461656451225281,1.0,1.0,-2.308835983276367,0.8861721158027649,1.4226638078689575,0.367002785205841,0.0,0.0,0.7217019200325012,224.1142425537109,226.0,-14.884581565856934,-27719.56640625,1580.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234768629074097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263935923576355,1.2639538049697876,-1.7804419258027337e-05,0.0,0.0006327497540041,0.0,0.0,277.3360900878906,0.0,0.0,0.0,0.7439841628074646,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789931952953338,-3649.706298828125,304.1677551269531,0.6589378118515015,0.248321533203125,0.2311477363109588,293.39129638671875,297.1499938964844,293.1499938964844,0.1190936416387558,-2773.760498046875,304.1728210449219,0.590153157711029,0.1760565638542175,0.1756030172109604,293.24688720703125,297.1499938964844,293.1499938964844,0.4830965399742126,-6215.78662109375,304.1593933105469,0.8548319935798645,0.5572075247764587,0.3939171433448791,293.3028869628906,297.1499938964844,293.1499938964844,0.6925766468048096,-11137.267578125,304.1607971191406,0.9443137645721436,0.7411985993385315,0.7057320475578308,293.2082824707031,297.1499938964844,293.1499938964844,0.0417466722428798,-6284.2275390625,304.1546630859375,0.4305312633514404,0.0803176835179328,0.3983990848064422,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327573418617249,0.5490894317626953,0.5490894317626953,1.0,1.0,-2.286548852920532,0.8799927830696106,1.4065560102462769,0.3656829297542572,0.0,0.0,0.7291386127471924,227.0105133056641,229.0,-19.078533172607425,-27410.71484375,1563.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162218451499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284127712249756,1.2841458320617676,-1.81021896423772e-05,0.0,0.0006253868341445,0.0,0.0,287.6328125,0.0,0.0,0.0,0.7529484033584595,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789931952953338,-3649.706298828125,304.1677551269531,0.6589378118515015,0.248321533203125,0.2311477363109588,293.39129638671875,297.1499938964844,293.1499938964844,0.1190936416387558,-2773.760498046875,304.1728210449219,0.590153157711029,0.1760565638542175,0.1756030172109604,293.24688720703125,297.1499938964844,293.1499938964844,0.4830965399742126,-6215.78662109375,304.1593933105469,0.8548319935798645,0.5572075247764587,0.3939171433448791,293.3028869628906,297.1499938964844,293.1499938964844,0.6925766468048096,-11137.267578125,304.1607971191406,0.9443137645721436,0.7411985993385315,0.7057320475578308,293.2082824707031,297.1499938964844,293.1499938964844,0.0417466722428798,-6284.2275390625,304.1546630859375,0.4305312633514404,0.0803176835179328,0.3983990848064422,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327573418617249,0.5490894317626953,0.5490894317626953,1.0,1.0,-2.286548852920532,0.8799927830696106,1.4065560102462769,0.3656829297542572,0.0,0.0,0.7291386127471924,227.0105133056641,229.0,-19.078533172607425,-27410.71484375,1563.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162218451499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284127712249756,1.2841458320617676,-1.81021896423772e-05,0.0,0.0006253868341445,0.0,0.0,287.6328125,0.0,0.0,0.0,0.7529484033584595,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757139563560485,-3596.5673828125,304.16729736328125,0.6535326242446899,0.2442930489778518,0.2276457995176315,293.3890075683594,297.1499938964844,293.1499938964844,0.1147773712873458,-2692.930908203125,304.17242431640625,0.5811583995819092,0.1704056411981582,0.1703832745552063,293.24688720703125,297.1499938964844,293.1499938964844,0.4810096323490143,-6194.6787109375,304.1597595214844,0.8512029051780701,0.5547538995742798,0.3923200070858001,293.3025207519531,297.1499938964844,293.1499938964844,0.6891117691993713,-11092.2119140625,304.1629638671875,0.939331591129303,0.7373989820480347,0.7023155093193054,293.2064208984375,297.1499938964844,293.1499938964844,0.0409463196992874,-6219.76904296875,304.1544494628906,0.4262644648551941,0.0792165324091911,0.3940692842006683,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325267791748,0.5520283579826355,0.5520283579826355,1.0,1.0,-2.264848232269287,0.8739879131317139,1.3908604383468628,0.364392876625061,0.0,0.0,0.7374507188796997,229.8855438232422,232.0,-12.839627265930176,-27141.955078125,1546.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104699969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094602823257446,1.309478759765625,-1.849249201768544e-05,0.0,0.0006195494206622,0.0,0.0,301.0653076171875,0.0,0.0,0.0,0.7641600966453552,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757139563560485,-3596.5673828125,304.16729736328125,0.6535326242446899,0.2442930489778518,0.2276457995176315,293.3890075683594,297.1499938964844,293.1499938964844,0.1147773712873458,-2692.930908203125,304.17242431640625,0.5811583995819092,0.1704056411981582,0.1703832745552063,293.24688720703125,297.1499938964844,293.1499938964844,0.4810096323490143,-6194.6787109375,304.1597595214844,0.8512029051780701,0.5547538995742798,0.3923200070858001,293.3025207519531,297.1499938964844,293.1499938964844,0.6891117691993713,-11092.2119140625,304.1629638671875,0.939331591129303,0.7373989820480347,0.7023155093193054,293.2064208984375,297.1499938964844,293.1499938964844,0.0409463196992874,-6219.76904296875,304.1544494628906,0.4262644648551941,0.0792165324091911,0.3940692842006683,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325267791748,0.5520283579826355,0.5520283579826355,1.0,1.0,-2.264848232269287,0.8739879131317139,1.3908604383468628,0.364392876625061,0.0,0.0,0.7374507188796997,229.8855438232422,232.0,-12.839627265930176,-27141.955078125,1546.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104699969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094602823257446,1.309478759765625,-1.849249201768544e-05,0.0,0.0006195494206622,0.0,0.0,301.0653076171875,0.0,0.0,0.0,0.7641600966453552,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740860939025879,-3570.063720703125,304.1671142578125,0.6509205102920532,0.2423242479562759,0.2259353399276733,293.3878173828125,297.1499938964844,293.1499938964844,0.1126375272870063,-2652.5771484375,304.1722412109375,0.5766069293022156,0.1676147580146789,0.1678056567907333,293.246826171875,297.1499938964844,293.1499938964844,0.4798868298530578,-6183.27001953125,304.1600036621094,0.8494312763214111,0.5535350441932678,0.391526848077774,293.30224609375,297.1499938964844,293.1499938964844,0.6872510313987732,-11068.13671875,304.1640014648437,0.9368611574172974,0.7355176210403442,0.7006246447563171,293.2055053710937,297.1499938964844,293.1499938964844,0.0405490472912788,-6187.64208984375,304.15435791015625,0.4242427051067352,0.0786813646554946,0.3919737040996551,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321333408355713,0.553505003452301,0.553505003452301,1.0,1.0,-2.2541964054107666,0.8710437417030334,1.3831526041030884,0.3637567162513733,0.0,0.0,0.7416605949401855,231.3208770751953,232.0,-9.338006973266602,-27014.919921875,1539.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997741699219,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.60329270362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225358724594116,1.322554588317871,-1.8699920474318787e-05,0.0,0.0006122653721831,0.0,0.0,308.21173095703125,0.0,0.0,0.0,0.7699865698814392,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725165992975235,-3544.515625,304.1668395996094,0.6483659148216248,0.2403842955827713,0.2242504209280014,293.3865661621094,297.1499938964844,293.1499938964844,0.1105424463748931,-2612.95166015625,304.1719970703125,0.5720261335372925,0.1648458391427993,0.1652483791112899,293.24676513671875,297.1499938964844,293.1499938964844,0.4788492619991302,-6172.82275390625,304.1600646972656,0.8476862907409668,0.5523223876953125,0.3907372057437897,293.30194091796875,297.1499938964844,293.1499938964844,0.6854973435401917,-11045.697265625,304.16461181640625,0.9344063401222228,0.7336490154266357,0.6989445090293884,293.2046203613281,297.1499938964844,293.1499938964844,0.0401702746748924,-6157.16162109375,304.1542663574219,0.4222887754440307,0.0781554505228996,0.389919638633728,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319569110870361,0.554986834526062,0.554986834526062,1.0,1.0,-2.243666410446167,0.8681348562240601,1.3755316734313965,0.3631250262260437,0.0,0.0,0.7462666630744934,232.7559356689453,220.0,-12.253232955932615,-26866.236328125,1531.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.69921875,36000.0,0.0,0.0,0.6006456613540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358441591262815,1.3358631134033203,-1.8912645828095265e-05,0.0,0.0006095789722166,0.0,0.0,315.60595703125,0.0,0.0,0.0,0.7759675979614258,4.0,0.0,1.0
