time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692519932985305,-3491.072509765625,304.16668701171875,0.6464305520057678,0.2366504371166229,0.2207616120576858,293.3837585449219,297.1499938964844,293.1499938964844,0.1062369272112846,-2530.9052734375,304.1718444824219,0.5660279989242554,0.1594205945730209,0.1599813848733902,293.2463073730469,297.1499938964844,293.1499938964844,0.4765041768550873,-6148.95751953125,304.1606750488281,0.8482740521430969,0.5499653816223145,0.3890145719051361,293.30096435546875,297.1499938964844,293.1499938964844,0.6816734671592712,-10996.5791015625,304.1661682128906,0.9349517226219176,0.7299956679344177,0.6954072117805481,293.2026062011719,297.1499938964844,293.1499938964844,0.0392324142158031,-6081.25537109375,304.1544189453125,0.4210258424282074,0.0771772712469101,0.3849148750305176,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271008610725403,0.558038592338562,0.558038592338562,1.0,1.0,-2.2208213806152344,0.861549973487854,1.35927152633667,0.3615025877952575,0.0,0.0,0.7563295960426331,229.4774780273437,208.0,-7.349539279937744,-26593.126953125,1490.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963443517684937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662980794906616,1.3663175106048584,-1.940330366778653e-05,0.0,0.0006052136886864,0.0,0.0,332.9622497558594,0.0,0.0,0.0,0.789628267288208,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692519932985305,-3491.072509765625,304.16668701171875,0.6464305520057678,0.2366504371166229,0.2207616120576858,293.3837585449219,297.1499938964844,293.1499938964844,0.1062369272112846,-2530.9052734375,304.1718444824219,0.5660279989242554,0.1594205945730209,0.1599813848733902,293.2463073730469,297.1499938964844,293.1499938964844,0.4765041768550873,-6148.95751953125,304.1606750488281,0.8482740521430969,0.5499653816223145,0.3890145719051361,293.30096435546875,297.1499938964844,293.1499938964844,0.6816734671592712,-10996.5791015625,304.1661682128906,0.9349517226219176,0.7299956679344177,0.6954072117805481,293.2026062011719,297.1499938964844,293.1499938964844,0.0392324142158031,-6081.25537109375,304.1544189453125,0.4210258424282074,0.0771772712469101,0.3849148750305176,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271008610725403,0.558038592338562,0.558038592338562,1.0,1.0,-2.2208213806152344,0.861549973487854,1.35927152633667,0.3615025877952575,0.0,0.0,0.7563295960426331,229.4774780273437,208.0,-7.349539279937744,-26593.126953125,1490.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963443517684937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662980794906616,1.3663175106048584,-1.940330366778653e-05,0.0,0.0006052136886864,0.0,0.0,332.9622497558594,0.0,0.0,0.0,0.789628267288208,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.165911465883255,-3435.959716796875,304.16668701171875,0.646616518497467,0.233134314417839,0.2173244953155517,293.38043212890625,297.1499938964844,293.1499938964844,0.1018939390778541,-2447.2548828125,304.1718139648437,0.5621231198310852,0.1541741043329239,0.1547285169363021,293.2453918457031,297.1499938964844,293.1499938964844,0.4737059772014618,-6120.22998046875,304.1617736816406,0.8515650033950806,0.5477070212364197,0.3872498273849487,293.2995910644531,297.1499938964844,293.1499938964844,0.6772177219390869,-10939.181640625,304.168212890625,0.9390691518783568,0.726450502872467,0.6918227076530457,293.2002258300781,297.1499938964844,293.1499938964844,0.0382179245352745,-5998.42333984375,304.1546325683594,0.4216335713863373,0.0763261094689369,0.3797498047351837,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199686288833618,0.5611398220062256,0.5611398220062256,1.0,1.0,-2.197754144668579,0.8548244833946228,1.342929720878601,0.3597490191459656,0.0,0.0,0.7652655839920044,222.3843536376953,196.0,1.6520410776138306,-26335.44921875,1435.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882813930511475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395047903060913,1.395067811012268,-1.9890252588083968e-05,0.0,0.0005970308557152,0.0,0.0,350.1495666503906,0.0,0.0,0.0,0.8025969862937927,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.165911465883255,-3435.959716796875,304.16668701171875,0.646616518497467,0.233134314417839,0.2173244953155517,293.38043212890625,297.1499938964844,293.1499938964844,0.1018939390778541,-2447.2548828125,304.1718139648437,0.5621231198310852,0.1541741043329239,0.1547285169363021,293.2453918457031,297.1499938964844,293.1499938964844,0.4737059772014618,-6120.22998046875,304.1617736816406,0.8515650033950806,0.5477070212364197,0.3872498273849487,293.2995910644531,297.1499938964844,293.1499938964844,0.6772177219390869,-10939.181640625,304.168212890625,0.9390691518783568,0.726450502872467,0.6918227076530457,293.2002258300781,297.1499938964844,293.1499938964844,0.0382179245352745,-5998.42333984375,304.1546325683594,0.4216335713863373,0.0763261094689369,0.3797498047351837,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199686288833618,0.5611398220062256,0.5611398220062256,1.0,1.0,-2.197754144668579,0.8548244833946228,1.342929720878601,0.3597490191459656,0.0,0.0,0.7652655839920044,222.3843536376953,196.0,1.6520410776138306,-26335.44921875,1435.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882813930511475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395047903060913,1.395067811012268,-1.9890252588083968e-05,0.0,0.0005970308557152,0.0,0.0,350.1495666503906,0.0,0.0,0.0,0.8025969862937927,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417206764221,-3383.576416015625,304.1664123535156,0.6481655836105347,0.2298088669776916,0.2139861583709716,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918786764144,-2365.705810546875,304.1715393066406,0.5595163702964783,0.1490947157144546,0.149554818868637,293.2441711425781,297.1499938964844,293.1499938964844,0.4710708558559418,-6093.43017578125,304.1622314453125,0.8566200733184814,0.5455380082130432,0.3854872286319732,293.2978515625,297.1499938964844,293.1499938964844,0.6729655861854553,-10885.0771484375,304.169189453125,0.9453654885292052,0.7230106592178345,0.6882533431053162,293.1976013183594,297.1499938964844,293.1499938964844,0.0372539311647415,-5919.89599609375,304.1546936035156,0.4235335886478424,0.0755879431962966,0.3747245371341705,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114936232566833,0.5642698407173157,0.5642698407173157,1.0,1.0,-2.1750895977020264,0.8482052087783813,1.326884388923645,0.3579933643341064,0.0,0.0,0.7745494246482849,213.24801635742188,184.0,-1.943663239479065,-26050.85546875,1374.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.640625,36000.0,0.0,0.0,0.5847455263137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224337339401243,1.422453999519348,-2.035844954662025e-05,0.0,0.0005934423534199,0.0,0.0,367.0472106933594,0.0,0.0,0.0,0.8150832056999207,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417206764221,-3383.576416015625,304.1664123535156,0.6481655836105347,0.2298088669776916,0.2139861583709716,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918786764144,-2365.705810546875,304.1715393066406,0.5595163702964783,0.1490947157144546,0.149554818868637,293.2441711425781,297.1499938964844,293.1499938964844,0.4710708558559418,-6093.43017578125,304.1622314453125,0.8566200733184814,0.5455380082130432,0.3854872286319732,293.2978515625,297.1499938964844,293.1499938964844,0.6729655861854553,-10885.0771484375,304.169189453125,0.9453654885292052,0.7230106592178345,0.6882533431053162,293.1976013183594,297.1499938964844,293.1499938964844,0.0372539311647415,-5919.89599609375,304.1546936035156,0.4235335886478424,0.0755879431962966,0.3747245371341705,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114936232566833,0.5642698407173157,0.5642698407173157,1.0,1.0,-2.1750895977020264,0.8482052087783813,1.326884388923645,0.3579933643341064,0.0,0.0,0.7745494246482849,213.24801635742188,184.0,-1.943663239479065,-26050.85546875,1374.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.640625,36000.0,0.0,0.0,0.5847455263137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224337339401243,1.422453999519348,-2.035844954662025e-05,0.0,0.0005934423534199,0.0,0.0,367.0472106933594,0.0,0.0,0.0,0.8150832056999207,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596139818429947,-3331.5634765625,304.1661376953125,0.6507555842399597,0.2266512513160705,0.2107595205307006,293.3726501464844,297.1499938964844,293.1499938964844,0.0935530513525009,-2284.77001953125,304.1712646484375,0.5578341484069824,0.1441667079925537,0.1444815546274185,293.24273681640625,297.1499938964844,293.1499938964844,0.4682439267635345,-6064.53466796875,304.1628723144531,0.863052487373352,0.543445348739624,0.3837471604347229,293.2958679199219,297.1499938964844,293.1499938964844,0.6684390902519226,-10827.33984375,304.1703491210937,0.9531254768371582,0.7196667790412903,0.6847329139709473,293.19482421875,297.1499938964844,293.1499938964844,0.0363103412091732,-5842.47216796875,304.1546936035156,0.4264963567256927,0.0749445483088493,0.3699267506599426,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022082924842834,0.5674189329147339,0.5674189329147339,1.0,1.0,-2.15303921699524,0.8417757749557495,1.3112634420394895,0.3562757968902588,0.0,0.0,0.7832211256027222,202.961654663086,172.0,4.175309181213379,-25805.478515625,1311.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820251107215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449855923652649,1.4498767852783203,-2.084012885461561e-05,0.0,0.0005906814476475,0.0,0.0,384.6022338867188,0.0,0.0,0.0,0.8275498747825623,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596139818429947,-3331.5634765625,304.1661376953125,0.6507555842399597,0.2266512513160705,0.2107595205307006,293.3726501464844,297.1499938964844,293.1499938964844,0.0935530513525009,-2284.77001953125,304.1712646484375,0.5578341484069824,0.1441667079925537,0.1444815546274185,293.24273681640625,297.1499938964844,293.1499938964844,0.4682439267635345,-6064.53466796875,304.1628723144531,0.863052487373352,0.543445348739624,0.3837471604347229,293.2958679199219,297.1499938964844,293.1499938964844,0.6684390902519226,-10827.33984375,304.1703491210937,0.9531254768371582,0.7196667790412903,0.6847329139709473,293.19482421875,297.1499938964844,293.1499938964844,0.0363103412091732,-5842.47216796875,304.1546936035156,0.4264963567256927,0.0749445483088493,0.3699267506599426,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022082924842834,0.5674189329147339,0.5674189329147339,1.0,1.0,-2.15303921699524,0.8417757749557495,1.3112634420394895,0.3562757968902588,0.0,0.0,0.7832211256027222,202.961654663086,172.0,4.175309181213379,-25805.478515625,1311.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820251107215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449855923652649,1.4498767852783203,-2.084012885461561e-05,0.0,0.0005906814476475,0.0,0.0,384.6022338867188,0.0,0.0,0.0,0.8275498747825623,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580634266138076,-3305.65576171875,304.1660461425781,0.6523890495300293,0.2251282632350921,0.2091880142688751,293.37060546875,297.1499938964844,293.1499938964844,0.0915030762553215,-2244.550537109375,304.1711120605469,0.5572713613510132,0.1417537033557891,0.1419841796159744,293.2419738769531,297.1499938964844,293.1499938964844,0.4667474627494812,-6049.19482421875,304.1632385253906,0.8667219877243042,0.5424208641052246,0.3828853964805603,293.2948303222656,297.1499938964844,293.1499938964844,0.6660565137863159,-10796.91015625,304.17095947265625,0.9573946595191956,0.7180227637290955,0.6829895377159119,293.19342041015625,297.1499938964844,293.1499938964844,0.0358468927443027,-5804.19921875,304.1546936035156,0.4283458292484283,0.0746527761220932,0.3676191568374634,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973599314689636,0.5690001249313354,0.5690001249313354,1.0,1.0,-2.142251253128052,0.8386353254318237,1.3036160469055176,0.3554334938526153,0.0,0.0,0.7869657278060913,197.5585327148437,172.0,7.824154376983643,-25690.52734375,1279.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.95703125,36000.0,0.0,0.0,0.5760919451713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462059497833252,1.462080478668213,-2.1060750441392884e-05,0.0,0.0005846600979566,0.0,0.0,392.65081787109375,0.0,0.0,0.0,0.8331212997436523,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565683931112289,-3280.6748046875,304.16583251953125,0.6542308926582336,0.2236357480287552,0.2076417058706283,293.3684997558594,297.1499938964844,293.1499938964844,0.0894900187849998,-2205.080078125,304.1709289550781,0.5568661093711853,0.1393677443265915,0.1395103633403778,293.2411804199219,297.1499938964844,293.1499938964844,0.465336412191391,-6034.826171875,304.16339111328125,0.8706747889518738,0.5414096117019653,0.3820293545722961,293.2937927246094,297.1499938964844,293.1499938964844,0.663787841796875,-10768.150390625,304.1712646484375,0.9618547558784484,0.7163964509963989,0.6812576651573181,293.1920166015625,297.1499938964844,293.1499938964844,0.0354052260518074,-5767.79150390625,304.1546325683594,0.4304346144199371,0.0743779018521308,0.3653698861598968,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924095869064331,0.5705859065055847,0.5705859065055847,1.0,1.0,-2.131612777709961,0.8355409502983093,1.2960718870162964,0.3546009957790375,0.0,0.0,0.7906984686851501,192.0453643798828,160.0,4.779506683349609,-25553.115234375,1247.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.07421875,36000.0,0.0,0.0,0.5745213627815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473251223564148,1.473272442817688,-2.1264562747091983e-05,0.0,0.0005830661393702,0.0,0.0,400.1365051269531,0.0,0.0,0.0,0.8382705450057983,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833196878433,-3232.367431640625,304.1653747558594,0.658527672290802,0.2207168936729431,0.2046089768409729,293.364501953125,297.1499938964844,293.1499938964844,0.0855231210589408,-2127.4248046875,304.1705627441406,0.5564719438552856,0.1346458047628402,0.1346125155687332,293.23956298828125,297.1499938964844,293.1499938964844,0.4626573622226715,-6007.62646484375,304.1634216308594,0.8794335722923279,0.5394287705421448,0.3803395926952362,293.29156494140625,297.1499938964844,293.1499938964844,0.6594480872154236,-10713.341796875,304.17144775390625,0.9712085723876952,0.7132034301757812,0.6778396964073181,293.1892395019531,297.1499938964844,293.1499938964844,0.0345702096819877,-5698.90869140625,304.15447998046875,0.435362696647644,0.0738738402724266,0.3610417246818542,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822561740875244,0.573773205280304,0.573773205280304,1.0,1.0,-2.1107544898986816,0.8294801712036133,1.2812743186950684,0.3529622852802276,0.0,0.0,0.7986183762550354,180.7928161621093,148.0,4.372741222381592,-25312.798828125,1184.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718600749969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965286254882812,1.4965503215789795,-2.1683732484234497e-05,0.0,0.0005803653039038,0.0,0.0,415.9031677246094,0.0,0.0,0.0,0.8489760160446167,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833196878433,-3232.367431640625,304.1653747558594,0.658527672290802,0.2207168936729431,0.2046089768409729,293.364501953125,297.1499938964844,293.1499938964844,0.0855231210589408,-2127.4248046875,304.1705627441406,0.5564719438552856,0.1346458047628402,0.1346125155687332,293.23956298828125,297.1499938964844,293.1499938964844,0.4626573622226715,-6007.62646484375,304.1634216308594,0.8794335722923279,0.5394287705421448,0.3803395926952362,293.29156494140625,297.1499938964844,293.1499938964844,0.6594480872154236,-10713.341796875,304.17144775390625,0.9712085723876952,0.7132034301757812,0.6778396964073181,293.1892395019531,297.1499938964844,293.1499938964844,0.0345702096819877,-5698.90869140625,304.15447998046875,0.435362696647644,0.0738738402724266,0.3610417246818542,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822561740875244,0.573773205280304,0.573773205280304,1.0,1.0,-2.1107544898986816,0.8294801712036133,1.2812743186950684,0.3529622852802276,0.0,0.0,0.7986183762550354,180.7928161621093,148.0,4.372741222381592,-25312.798828125,1184.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718600749969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965286254882812,1.4965503215789795,-2.1683732484234497e-05,0.0,0.0005803653039038,0.0,0.0,415.9031677246094,0.0,0.0,0.0,0.8489760160446167,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507541984319687,-3182.94677734375,304.1651306152344,0.6636255383491516,0.2178412675857544,0.201618954539299,293.3609313964844,297.1499938964844,293.1499938964844,0.0815023630857467,-2048.904541015625,304.17041015625,0.5565271377563477,0.1299345642328262,0.1297322064638137,293.23797607421875,297.1499938964844,293.1499938964844,0.4597150087356567,-5977.49560546875,304.1638488769531,0.8893341422080994,0.537482738494873,0.378672331571579,293.28936767578125,297.1499938964844,293.1499938964844,0.6547480225563049,-10653.5322265625,304.172119140625,0.9809012413024902,0.710063099861145,0.6744701266288757,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453708052635,-5630.01708984375,304.15435791015625,0.4413584172725677,0.0734201148152351,0.3569191694259643,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718239307403564,0.576991081237793,0.576991081237793,1.0,1.0,-2.090301036834717,0.8235318660736084,1.2667691707611084,0.3513358533382416,0.0,0.0,0.8048303723335266,169.37510681152344,136.0,10.831037521362305,-25096.09765625,1121.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680481791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166499614715576,1.5166720151901243,-2.2061363779357634e-05,0.0,0.0005764966481365,0.0,0.0,430.0271911621094,0.0,0.0,0.0,0.848216712474823,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507541984319687,-3182.94677734375,304.1651306152344,0.6636255383491516,0.2178412675857544,0.201618954539299,293.3609313964844,297.1499938964844,293.1499938964844,0.0815023630857467,-2048.904541015625,304.17041015625,0.5565271377563477,0.1299345642328262,0.1297322064638137,293.23797607421875,297.1499938964844,293.1499938964844,0.4597150087356567,-5977.49560546875,304.1638488769531,0.8893341422080994,0.537482738494873,0.378672331571579,293.28936767578125,297.1499938964844,293.1499938964844,0.6547480225563049,-10653.5322265625,304.172119140625,0.9809012413024902,0.710063099861145,0.6744701266288757,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453708052635,-5630.01708984375,304.15435791015625,0.4413584172725677,0.0734201148152351,0.3569191694259643,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718239307403564,0.576991081237793,0.576991081237793,1.0,1.0,-2.090301036834717,0.8235318660736084,1.2667691707611084,0.3513358533382416,0.0,0.0,0.8048303723335266,169.37510681152344,136.0,10.831037521362305,-25096.09765625,1121.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680481791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166499614715576,1.5166720151901243,-2.2061363779357634e-05,0.0,0.0005764966481365,0.0,0.0,430.0271911621094,0.0,0.0,0.0,0.848216712474823,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479995846748352,-3136.485107421875,304.1647033691406,0.6695789694786072,0.2149918675422668,0.1986491531133651,293.3579406738281,297.1499938964844,293.1499938964844,0.0775175392627716,-1971.79736328125,304.1702880859375,0.5569823980331421,0.1252003759145736,0.1248304098844528,293.23638916015625,297.1499938964844,293.1499938964844,0.4572243094444275,-5952.33056640625,304.1634521484375,0.9004382491111755,0.5355740189552307,0.3770265877246856,293.2871398925781,297.1499938964844,293.1499938964844,0.650675892829895,-10602.4306640625,304.171630859375,0.9907000064849854,0.706982433795929,0.6711485385894775,293.1840515136719,297.1499938964844,293.1499938964844,0.0330054722726345,-5568.572265625,304.1541442871094,0.4485540091991424,0.0730065181851387,0.3529704511165619,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611464440822601,0.5802450180053711,0.5802450180053711,1.0,1.0,-2.070138692855835,0.8176517486572266,1.252487063407898,0.3497016429901123,0.0,0.0,0.812281608581543,157.88473510742188,124.0,6.0023112297058105,-24848.201171875,1060.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655862092971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228453874588013,1.5228674411773682,-2.2022944904165342e-05,0.0,0.0005739981424994,0.0,0.0,432.2952575683594,0.0,0.0,0.0,0.8595779538154602,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479995846748352,-3136.485107421875,304.1647033691406,0.6695789694786072,0.2149918675422668,0.1986491531133651,293.3579406738281,297.1499938964844,293.1499938964844,0.0775175392627716,-1971.79736328125,304.1702880859375,0.5569823980331421,0.1252003759145736,0.1248304098844528,293.23638916015625,297.1499938964844,293.1499938964844,0.4572243094444275,-5952.33056640625,304.1634521484375,0.9004382491111755,0.5355740189552307,0.3770265877246856,293.2871398925781,297.1499938964844,293.1499938964844,0.650675892829895,-10602.4306640625,304.171630859375,0.9907000064849854,0.706982433795929,0.6711485385894775,293.1840515136719,297.1499938964844,293.1499938964844,0.0330054722726345,-5568.572265625,304.1541442871094,0.4485540091991424,0.0730065181851387,0.3529704511165619,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611464440822601,0.5802450180053711,0.5802450180053711,1.0,1.0,-2.070138692855835,0.8176517486572266,1.252487063407898,0.3497016429901123,0.0,0.0,0.812281608581543,157.88473510742188,124.0,6.0023112297058105,-24848.201171875,1060.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655862092971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228453874588013,1.5228674411773682,-2.2022944904165342e-05,0.0,0.0005739981424994,0.0,0.0,432.2952575683594,0.0,0.0,0.0,0.8595779538154602,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529396533966,-3086.1533203125,304.1647033691406,0.6763439774513245,0.2122112661600113,0.1957319378852844,293.3551940917969,297.1499938964844,293.1499938964844,0.0733656659722328,-1891.937744140625,304.1704406738281,0.5577582716941833,0.1204920634627342,0.1199389472603797,293.2348937988281,297.1499938964844,293.1499938964844,0.4539941251277923,-5918.93408203125,304.1643371582031,0.9131276607513428,0.533689558506012,0.3754043579101562,293.2846984863281,297.1499938964844,293.1499938964844,0.6442108750343323,-10516.4970703125,304.1755065917969,0.9990000128746032,0.7039995193481445,0.6663529872894287,293.181640625,297.1499938964844,293.1499938964844,0.0322223529219627,-5501.73974609375,304.1540832519531,0.4569426476955414,0.0726327300071716,0.3492199182510376,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501814246177673,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.0487122535705566,0.8111771941184998,1.2375351190567017,0.3478334248065948,0.0,0.0,0.8158074021339417,146.5435028076172,112.0,20.79903221130371,-24648.798828125,999.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633484125137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360376834869385,1.5360599756240845,-2.227692129963544e-05,0.0,0.0005717269959859,0.0,0.0,441.8282470703125,0.0,0.0,0.0,0.8655709624290466,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529396533966,-3086.1533203125,304.1647033691406,0.6763439774513245,0.2122112661600113,0.1957319378852844,293.3551940917969,297.1499938964844,293.1499938964844,0.0733656659722328,-1891.937744140625,304.1704406738281,0.5577582716941833,0.1204920634627342,0.1199389472603797,293.2348937988281,297.1499938964844,293.1499938964844,0.4539941251277923,-5918.93408203125,304.1643371582031,0.9131276607513428,0.533689558506012,0.3754043579101562,293.2846984863281,297.1499938964844,293.1499938964844,0.6442108750343323,-10516.4970703125,304.1755065917969,0.9990000128746032,0.7039995193481445,0.6663529872894287,293.181640625,297.1499938964844,293.1499938964844,0.0322223529219627,-5501.73974609375,304.1540832519531,0.4569426476955414,0.0726327300071716,0.3492199182510376,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501814246177673,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.0487122535705566,0.8111771941184998,1.2375351190567017,0.3478334248065948,0.0,0.0,0.8158074021339417,146.5435028076172,112.0,20.79903221130371,-24648.798828125,999.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633484125137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360376834869385,1.5360599756240845,-2.227692129963544e-05,0.0,0.0005717269959859,0.0,0.0,441.8282470703125,0.0,0.0,0.0,0.8655709624290466,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435461044311523,-3060.155029296875,304.164794921875,0.6789761185646057,0.2108841836452484,0.1943657845258712,293.3536376953125,297.1499938964844,293.1499938964844,0.0712808147072792,-1852.0692138671875,304.1705017089844,0.5573235750198364,0.1181984394788742,0.1175824105739593,293.2340393066406,297.1499938964844,293.1499938964844,0.4520662128925323,-5898.7607421875,304.1652526855469,0.9186976552009584,0.5327785015106201,0.374645471572876,293.27862548828125,297.1499938964844,293.1499938964844,0.6315780282020569,-10343.03515625,304.19390869140625,0.9990000128746032,0.703481137752533,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.031861525028944,-5470.07177734375,304.15399169921875,0.4605605900287628,0.0724931508302688,0.3477201163768768,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442196488380432,0.5856316685676575,0.5856316685676575,1.0,1.0,-2.028293371200561,0.8038718700408936,1.224421501159668,0.3449856042861938,0.0,0.0,0.8151823878288269,141.8113555908203,112.0,40.01168823242188,-24478.150390625,963.6866455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473571777344,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.1484375,34200.0,0.0,0.0,0.5621705651283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389790534973145,1.5390013456344604,-2.234609200968407e-05,0.0,0.0005705316434614,0.0,0.0,444.1449279785156,0.0,0.0,0.0,0.8518232703208923,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421417444944381,-3035.998779296875,304.1646423339844,0.6818851232528687,0.2095687389373779,0.1930215209722519,293.3520812988281,297.1499938964844,293.1499938964844,0.0692498460412025,-1813.5982666015625,304.17047119140625,0.5570828914642334,0.1159209981560707,0.1152525171637535,293.2333374023437,297.1499938964844,293.1499938964844,0.4503679573535919,-5881.22265625,304.1655578613281,0.924754559993744,0.5318564772605896,0.3738872706890106,293.265869140625,297.1499938964844,293.1499938964844,0.6176024079322815,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043520212173462,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.031548760831356,-5442.81787109375,304.1538391113281,0.4645535945892334,0.07237109541893,0.3463293313980102,291.1463928222656,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379843771457672,0.5877043604850769,0.5877043604850769,1.0,1.0,-2.006495237350464,0.7959700226783752,1.2105252742767334,0.3417408466339111,0.0,0.0,0.8140051364898682,136.97177124023438,100.0,37.436710357666016,-24228.427734375,926.7494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.875,34200.0,0.0,0.0,0.5606792569160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184382200241089,1.518460035324097,-2.1787816876894794e-05,0.0,0.00056901818607,0.0,0.0,427.0685119628906,0.0,0.0,0.0,0.8551782369613647,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489620923996,-2980.208740234375,304.16510009765625,0.6887504458427429,0.2070022076368332,0.1903683990240097,293.34893798828125,297.1499938964844,293.1499938964844,0.0649614334106445,-1732.78466796875,304.1708068847656,0.5573365688323975,0.1114369258284568,0.1106371730566024,293.2320861816406,297.1499938964844,293.1499938964844,0.4455729722976684,-5830.6103515625,304.1683959960937,0.9384403228759766,0.5299999117851257,0.3723495304584503,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094947099685669,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308297425508499,-5377.53173828125,304.1537475585937,0.472703754901886,0.072206862270832,0.3438047170639038,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.424834281206131,0.5919850468635559,0.5919850468635559,1.0,1.0,-1.9611470699310305,0.7793757319450378,1.1817713975906372,0.3347971439361572,0.0,0.0,0.8027209043502808,126.92081451416016,88.0,75.61177825927734,-23849.857421875,852.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.5568792223930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497881531715393,1.4979029893875122,-2.1426196326501667e-05,0.0,0.0005651616374962,0.0,0.0,413.0028381347656,0.0,0.0,0.0,0.845180094242096,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489620923996,-2980.208740234375,304.16510009765625,0.6887504458427429,0.2070022076368332,0.1903683990240097,293.34893798828125,297.1499938964844,293.1499938964844,0.0649614334106445,-1732.78466796875,304.1708068847656,0.5573365688323975,0.1114369258284568,0.1106371730566024,293.2320861816406,297.1499938964844,293.1499938964844,0.4455729722976684,-5830.6103515625,304.1683959960937,0.9384403228759766,0.5299999117851257,0.3723495304584503,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094947099685669,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308297425508499,-5377.53173828125,304.1537475585937,0.472703754901886,0.072206862270832,0.3438047170639038,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.424834281206131,0.5919850468635559,0.5919850468635559,1.0,1.0,-1.9611470699310305,0.7793757319450378,1.1817713975906372,0.3347971439361572,0.0,0.0,0.8027209043502808,126.92081451416016,88.0,75.61177825927734,-23849.857421875,852.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.5568792223930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497881531715393,1.4979029893875122,-2.1426196326501667e-05,0.0,0.0005651616374962,0.0,0.0,413.0028381347656,0.0,0.0,0.0,0.845180094242096,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974559068679,-2924.828857421875,304.1653137207031,0.6971088647842407,0.2045433968305587,0.1877958476543426,293.3455505371094,297.1499938964844,293.1499938964844,0.0606871433556079,-1653.554443359375,304.1709899902344,0.5586867928504944,0.107083722949028,0.1061236932873725,293.2309265136719,297.1499938964844,293.1499938964844,0.440522700548172,-5777.45849609375,304.170654296875,0.953773021697998,0.5281525254249573,0.3708016574382782,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024391174316,-9235.2177734375,304.2718811035156,0.9990000128746032,0.7188317775726318,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301778130233287,-5316.27587890625,304.1535949707031,0.480889618396759,0.0721272975206375,0.3416509926319122,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109007716178894,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.9138462543487549,0.7619991302490234,1.1518471240997314,0.3274384140968323,0.0,0.0,0.7817400693893433,116.54341888427734,106.0,87.3241958618164,-23405.72265625,777.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517487525939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45039165019989,1.4504122734069824,-2.0639248759835027e-05,0.0,0.0005599548458121,0.0,0.0,382.1852111816406,0.0,0.0,0.0,0.8081464767456055,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974559068679,-2924.828857421875,304.1653137207031,0.6971088647842407,0.2045433968305587,0.1877958476543426,293.3455505371094,297.1499938964844,293.1499938964844,0.0606871433556079,-1653.554443359375,304.1709899902344,0.5586867928504944,0.107083722949028,0.1061236932873725,293.2309265136719,297.1499938964844,293.1499938964844,0.440522700548172,-5777.45849609375,304.170654296875,0.953773021697998,0.5281525254249573,0.3708016574382782,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024391174316,-9235.2177734375,304.2718811035156,0.9990000128746032,0.7188317775726318,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301778130233287,-5316.27587890625,304.1535949707031,0.480889618396759,0.0721272975206375,0.3416509926319122,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109007716178894,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.9138462543487549,0.7619991302490234,1.1518471240997314,0.3274384140968323,0.0,0.0,0.7817400693893433,116.54341888427734,106.0,87.3241958618164,-23405.72265625,777.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517487525939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45039165019989,1.4504122734069824,-2.0639248759835027e-05,0.0,0.0005599548458121,0.0,0.0,382.1852111816406,0.0,0.0,0.0,0.8081464767456055,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336094886064529,-2887.145751953125,304.163818359375,0.6970640420913696,0.2020557075738906,0.1855019181966781,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225119590759,-1587.5111083984375,304.1700744628906,0.5522274374961853,0.1027612686157226,0.1019497141242027,293.2301940917969,297.1499938964844,293.1499938964844,0.4379215836524963,-5751.7392578125,304.16802978515625,0.9566587805747986,0.5262490510940552,0.3694341480731964,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.29296875,304.2489013671875,0.9990000128746032,0.7290936708450317,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299826115369796,-5298.30810546875,304.1527099609375,0.482616513967514,0.0719875022768974,0.3407163918018341,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073980152606964,0.6003620028495789,0.6003620028495789,1.0,1.0,-1.894786477088928,0.7565473914146423,1.1382391452789309,0.3255777359008789,0.0,0.0,0.7628161907196045,113.85745239257812,124.0,25.00485038757324,-23079.65625,753.5779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450437068939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370601773262024,1.370620846748352,-1.905577664729208e-05,0.0,0.000553150079213,0.0,0.0,330.27984619140625,0.0,0.0,0.0,0.7845305800437927,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336094886064529,-2887.145751953125,304.163818359375,0.6970640420913696,0.2020557075738906,0.1855019181966781,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225119590759,-1587.5111083984375,304.1700744628906,0.5522274374961853,0.1027612686157226,0.1019497141242027,293.2301940917969,297.1499938964844,293.1499938964844,0.4379215836524963,-5751.7392578125,304.16802978515625,0.9566587805747986,0.5262490510940552,0.3694341480731964,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.29296875,304.2489013671875,0.9990000128746032,0.7290936708450317,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299826115369796,-5298.30810546875,304.1527099609375,0.482616513967514,0.0719875022768974,0.3407163918018341,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073980152606964,0.6003620028495789,0.6003620028495789,1.0,1.0,-1.894786477088928,0.7565473914146423,1.1382391452789309,0.3255777359008789,0.0,0.0,0.7628161907196045,113.85745239257812,124.0,25.00485038757324,-23079.65625,753.5779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450437068939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370601773262024,1.370620846748352,-1.905577664729208e-05,0.0,0.000553150079213,0.0,0.0,330.27984619140625,0.0,0.0,0.0,0.7845305800437927,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319744139909744,-2859.54541015625,304.16192626953125,0.6898680925369263,0.199534997344017,0.1833686083555221,293.339599609375,297.1499938964844,293.1499938964844,0.0537143051624298,-1529.19775390625,304.1688842773437,0.5393163561820984,0.0984613746404647,0.0980071872472763,293.229736328125,297.1499938964844,293.1499938964844,0.4368520677089691,-5742.62255859375,304.1637268066406,0.9494107365608216,0.5243157744407654,0.3681943118572235,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229885101318,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339097261428833,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.030025565996766,-5304.4716796875,304.1517333984375,0.4791770577430725,0.0717528834939003,0.3404190838336944,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109396040439605,0.6030885577201843,0.6030885577201843,1.0,1.0,-1.8980109691619875,0.7601473927497864,1.1378635168075562,0.3281946182250976,0.0,0.0,0.749814510345459,117.15535736083984,142.0,-27.47148323059082,-23001.609375,766.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379956364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218021392822266,1.3218203783035278,-1.821011392166838e-05,0.0,0.0005459972308017,0.0,0.0,302.07891845703125,0.0,0.0,0.0,0.7625137567520142,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319744139909744,-2859.54541015625,304.16192626953125,0.6898680925369263,0.199534997344017,0.1833686083555221,293.339599609375,297.1499938964844,293.1499938964844,0.0537143051624298,-1529.19775390625,304.1688842773437,0.5393163561820984,0.0984613746404647,0.0980071872472763,293.229736328125,297.1499938964844,293.1499938964844,0.4368520677089691,-5742.62255859375,304.1637268066406,0.9494107365608216,0.5243157744407654,0.3681943118572235,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229885101318,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339097261428833,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.030025565996766,-5304.4716796875,304.1517333984375,0.4791770577430725,0.0717528834939003,0.3404190838336944,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109396040439605,0.6030885577201843,0.6030885577201843,1.0,1.0,-1.8980109691619875,0.7601473927497864,1.1378635168075562,0.3281946182250976,0.0,0.0,0.749814510345459,117.15535736083984,142.0,-27.47148323059082,-23001.609375,766.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379956364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218021392822266,1.3218203783035278,-1.821011392166838e-05,0.0,0.0005459972308017,0.0,0.0,302.07891845703125,0.0,0.0,0.0,0.7625137567520142,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313569396734237,-2849.4248046875,304.160888671875,0.6844502091407776,0.1982650160789489,0.1823510229587555,293.3383483886719,297.1499938964844,293.1499938964844,0.0521723888814449,-1502.4613037109375,304.16827392578125,0.5313597321510315,0.0963082090020179,0.0960964038968086,293.22955322265625,297.1499938964844,293.1499938964844,0.4369082748889923,-5744.41943359375,304.1611328125,0.9429799914360046,0.5233371257781982,0.367610901594162,293.1022644042969,297.1499938964844,293.1499938964844,0.5576023459434509,-9402.6669921875,304.1730041503906,0.9990000128746032,0.7337372303009033,0.6011978387832642,293.1693420410156,297.1499938964844,293.1499938964844,0.030090358108282,-5313.013671875,304.1513061523437,0.4758422076702118,0.0715549439191818,0.3402623832225799,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.41470867395401,0.6040566563606262,0.6040566563606262,1.0,1.0,-1.9054596424102783,0.7642519474029541,1.1412076950073242,0.3305781781673431,0.0,0.0,0.747113049030304,120.477783203125,142.0,-51.39814758300781,-23018.279296875,783.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.5346497893333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067911863327026,1.3068090677261353,-1.7937876691576093e-05,0.0,0.000542601570487,0.0,0.0,293.5503845214844,0.0,0.0,0.0,0.7408210635185242,4.0,0.0,1.0
