time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310204118490219,-2844.6083984375,304.1595153808594,0.6782035231590271,0.1969869583845138,0.1813587844371795,293.3371887207031,297.1499938964844,293.1499938964844,0.050773050636053,-1478.6689453125,304.16748046875,0.5228633880615234,0.0941484943032264,0.0942151844501495,293.2294616699219,297.1499938964844,293.1499938964844,0.4378674924373626,-5756.15234375,304.1573486328125,0.9351066946983336,0.5223514437675476,0.3670462071895599,293.115234375,297.1499938964844,293.1499938964844,0.5718950629234314,-9610.607421875,304.1427917480469,0.9990000128746032,0.7318035364151001,0.6135478019714355,293.16949462890625,297.1499938964844,293.1499938964844,0.0302287377417087,-5328.84375,304.1508178710937,0.471374362707138,0.0712853372097015,0.339969664812088,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195163547992706,0.6048104763031006,0.6048104763031006,1.0,1.0,-1.9158061742782595,0.7694933414459229,1.1463128328323364,0.3334873914718628,0.0,0.0,0.7497544884681702,124.73361206054688,160.0,-94.52448272705078,-23000.953125,806.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314475297927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840440273284912,1.284061312675476,-1.7332677089143544e-05,0.0,0.0005393516621552,0.0,0.0,278.6473999023437,0.0,0.0,0.0,0.7433440089225769,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416737794876,-2828.897216796875,304.1579895019531,0.6642824411392212,0.1943994909524917,0.1794310957193374,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957762777805,-1427.83251953125,304.1666259765625,0.5054628849029541,0.0897832661867141,0.0905046239495277,293.2295227050781,297.1499938964844,293.1499938964844,0.4387877881526947,-5767.61865234375,304.1534423828125,0.916652262210846,0.5203271508216858,0.3659555315971374,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227433323860168,0.6439672708511353,293.1707458496094,297.1499938964844,293.1499938964844,0.0302902683615684,-5338.869140625,304.15045166015625,0.4583711326122284,0.0705361887812614,0.3388286232948303,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315309226512909,0.6059484481811523,0.6059484481811523,1.0,1.0,-1.9428794384002688,0.7825665473937988,1.1603128910064695,0.3405452966690063,0.0,0.0,0.759802520275116,135.6123504638672,163.0,-92.07491302490234,-23224.201171875,865.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263224840164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994674444198608,1.2994848489761353,-1.7457283320254646e-05,0.0,0.0005341504001989,0.0,0.0,285.3432006835937,0.0,0.0,0.0,0.7498579025268555,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416737794876,-2828.897216796875,304.1579895019531,0.6642824411392212,0.1943994909524917,0.1794310957193374,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957762777805,-1427.83251953125,304.1666259765625,0.5054628849029541,0.0897832661867141,0.0905046239495277,293.2295227050781,297.1499938964844,293.1499938964844,0.4387877881526947,-5767.61865234375,304.1534423828125,0.916652262210846,0.5203271508216858,0.3659555315971374,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227433323860168,0.6439672708511353,293.1707458496094,297.1499938964844,293.1499938964844,0.0302902683615684,-5338.869140625,304.15045166015625,0.4583711326122284,0.0705361887812614,0.3388286232948303,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315309226512909,0.6059484481811523,0.6059484481811523,1.0,1.0,-1.9428794384002688,0.7825665473937988,1.1603128910064695,0.3405452966690063,0.0,0.0,0.759802520275116,135.6123504638672,163.0,-92.07491302490234,-23224.201171875,865.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263224840164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994674444198608,1.2994848489761353,-1.7457283320254646e-05,0.0,0.0005341504001989,0.0,0.0,285.3432006835937,0.0,0.0,0.0,0.7498579025268555,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181245326995,-2808.43896484375,304.15740966796875,0.6533939838409424,0.1918534785509109,0.1774515062570572,293.33367919921875,297.1499938964844,293.1499938964844,0.044594120234251,-1373.299072265625,304.1664428710937,0.491146445274353,0.0854274481534957,0.0867120996117591,293.2297668457031,297.1499938964844,293.1499938964844,0.4390093982219696,-5770.798828125,304.1520080566406,0.9031022787094116,0.5182648301124573,0.3647782206535339,293.2318725585937,297.1499938964844,293.1499938964844,0.636030375957489,-10500.6015625,304.0599365234375,0.9990000128746032,0.7087429165840149,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300913043320179,-5325.169921875,304.150634765625,0.4471206068992615,0.0696779265999794,0.3366438448429107,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403700232505798,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613407850265503,0.7921908497810364,1.1691498756408691,0.3461903929710388,0.0,0.0,0.7755483984947205,144.6626739501953,166.0,-71.6805648803711,-23384.828125,911.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365600109100342,1.3365780115127563,-1.799750498321373e-05,0.0,0.0005311014247126,0.0,0.0,304.7806396484375,0.0,0.0,0.0,0.7515930533409119,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181245326995,-2808.43896484375,304.15740966796875,0.6533939838409424,0.1918534785509109,0.1774515062570572,293.33367919921875,297.1499938964844,293.1499938964844,0.044594120234251,-1373.299072265625,304.1664428710937,0.491146445274353,0.0854274481534957,0.0867120996117591,293.2297668457031,297.1499938964844,293.1499938964844,0.4390093982219696,-5770.798828125,304.1520080566406,0.9031022787094116,0.5182648301124573,0.3647782206535339,293.2318725585937,297.1499938964844,293.1499938964844,0.636030375957489,-10500.6015625,304.0599365234375,0.9990000128746032,0.7087429165840149,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300913043320179,-5325.169921875,304.150634765625,0.4471206068992615,0.0696779265999794,0.3366438448429107,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403700232505798,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613407850265503,0.7921908497810364,1.1691498756408691,0.3461903929710388,0.0,0.0,0.7755483984947205,144.6626739501953,166.0,-71.6805648803711,-23384.828125,911.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365600109100342,1.3365780115127563,-1.799750498321373e-05,0.0,0.0005311014247126,0.0,0.0,304.7806396484375,0.0,0.0,0.0,0.7515930533409119,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189800024032,-2784.29736328125,304.1573486328125,0.6425027847290039,0.1894308477640152,0.1756394803524017,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439124822616,-1317.8819580078125,304.1664123535156,0.4758370220661163,0.0811880528926849,0.0830772817134857,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756054401397,-5763.04052734375,304.15283203125,0.8896006345748901,0.5162337422370911,0.3636695146560669,293.27838134765625,297.1499938964844,293.1499938964844,0.6353862285614014,-10466.1904296875,304.09246826171875,0.987832009792328,0.6971361041069031,0.6634137630462646,293.17388916015625,297.1499938964844,293.1499938964844,0.0298137664794921,-5302.63134765625,304.1509094238281,0.4359565079212188,0.0688081458210945,0.3346639275550842,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4460000395774841,0.6111674308776855,0.6111674308776855,1.0,1.0,-1.9452630281448364,0.7874647974967957,1.157798171043396,0.3449437320232391,0.0,0.0,0.7935996055603027,154.4182891845703,169.0,-20.79606056213379,-23232.20703125,929.3306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.646484375,30960.0,0.0,0.0,0.5216162800788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655451536178589,1.3655633926391602,-1.8226362954010256e-05,0.0,0.0005293742287904,0.0,0.0,318.1083984375,0.0,0.0,0.0,0.7770776748657227,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189800024032,-2784.29736328125,304.1573486328125,0.6425027847290039,0.1894308477640152,0.1756394803524017,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439124822616,-1317.8819580078125,304.1664123535156,0.4758370220661163,0.0811880528926849,0.0830772817134857,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756054401397,-5763.04052734375,304.15283203125,0.8896006345748901,0.5162337422370911,0.3636695146560669,293.27838134765625,297.1499938964844,293.1499938964844,0.6353862285614014,-10466.1904296875,304.09246826171875,0.987832009792328,0.6971361041069031,0.6634137630462646,293.17388916015625,297.1499938964844,293.1499938964844,0.0298137664794921,-5302.63134765625,304.1509094238281,0.4359565079212188,0.0688081458210945,0.3346639275550842,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4460000395774841,0.6111674308776855,0.6111674308776855,1.0,1.0,-1.9452630281448364,0.7874647974967957,1.157798171043396,0.3449437320232391,0.0,0.0,0.7935996055603027,154.4182891845703,169.0,-20.79606056213379,-23232.20703125,929.3306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.646484375,30960.0,0.0,0.0,0.5216162800788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655451536178589,1.3655633926391602,-1.8226362954010256e-05,0.0,0.0005293742287904,0.0,0.0,318.1083984375,0.0,0.0,0.0,0.7770776748657227,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025250673294,-2748.3056640625,304.1582336425781,0.6343787312507629,0.1869954317808151,0.1737445294857025,293.32989501953125,297.1499938964844,293.1499938964844,0.0377676300704479,-1256.20703125,304.1669006347656,0.4578618109226227,0.0769373178482055,0.0793633162975311,293.23052978515625,297.1499938964844,293.1499938964844,0.4354252219200134,-5732.0068359375,304.1565856933594,0.8797566294670105,0.5140666961669922,0.3624157607555389,293.2925109863281,297.1499938964844,293.1499938964844,0.6290656924247742,-10364.828125,304.12164306640625,0.9767962694168092,0.6909899711608887,0.6570777297019958,293.1753234863281,297.1499938964844,293.1499938964844,0.0292530339211225,-5250.166015625,304.15155029296875,0.4278196096420288,0.0679119899868965,0.3320778012275696,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494483470916748,0.6147947907447815,0.6147947907447815,1.0,1.0,-1.9260903596878047,0.7813746929168701,1.144715666770935,0.3429692089557647,0.0,0.0,0.8026697039604187,161.7146453857422,172.0,20.767009735107425,-23082.126953125,936.0614013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.1640625,30960.0,0.0,0.0,0.520529568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959236145019531,1.3959423303604126,-1.876371243270114e-05,0.0,0.000528271368239,0.0,0.0,336.2386169433594,0.0,0.0,0.0,0.7909645438194275,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025250673294,-2748.3056640625,304.1582336425781,0.6343787312507629,0.1869954317808151,0.1737445294857025,293.32989501953125,297.1499938964844,293.1499938964844,0.0377676300704479,-1256.20703125,304.1669006347656,0.4578618109226227,0.0769373178482055,0.0793633162975311,293.23052978515625,297.1499938964844,293.1499938964844,0.4354252219200134,-5732.0068359375,304.1565856933594,0.8797566294670105,0.5140666961669922,0.3624157607555389,293.2925109863281,297.1499938964844,293.1499938964844,0.6290656924247742,-10364.828125,304.12164306640625,0.9767962694168092,0.6909899711608887,0.6570777297019958,293.1753234863281,297.1499938964844,293.1499938964844,0.0292530339211225,-5250.166015625,304.15155029296875,0.4278196096420288,0.0679119899868965,0.3320778012275696,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494483470916748,0.6147947907447815,0.6147947907447815,1.0,1.0,-1.9260903596878047,0.7813746929168701,1.144715666770935,0.3429692089557647,0.0,0.0,0.8026697039604187,161.7146453857422,172.0,20.767009735107425,-23082.126953125,936.0614013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.1640625,30960.0,0.0,0.0,0.520529568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959236145019531,1.3959423303604126,-1.876371243270114e-05,0.0,0.000528271368239,0.0,0.0,336.2386169433594,0.0,0.0,0.0,0.7909645438194275,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244067475199699,-2730.537841796875,304.1585388183594,0.6310691237449646,0.1858080625534057,0.1727848052978515,293.3290100097656,297.1499938964844,293.1499938964844,0.0359845198690891,-1225.3175048828125,304.16705322265625,0.4488229155540466,0.0748341828584671,0.077485978603363,293.2308654785156,297.1499938964844,293.1499938964844,0.4339892268180847,-5716.56298828125,304.1579895019531,0.8758939504623413,0.5129777193069458,0.3617514371871948,293.2952880859375,297.1499938964844,293.1499938964844,0.6266484260559082,-10326.8798828125,304.1311340332031,0.9723593592643738,0.6886366009712219,0.654834508895874,293.1758117675781,297.1499938964844,293.1499938964844,0.0288687199354171,-5224.4462890625,304.1519775390625,0.424642950296402,0.0674940273165702,0.3307284712791443,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507103562355041,0.6165781021118164,0.6165781021118164,1.0,1.0,-1.9175708293914795,0.7787757515907288,1.1387951374053955,0.3421339392662048,0.0,0.0,0.8061251044273376,164.5959014892578,172.0,27.66145706176757,-23008.607421875,937.7525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.06640625,29880.0,0.0,0.0,0.5201171040534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073524475097656,1.4073714017868042,-1.896977664728184e-05,0.0,0.0005278527387417,0.0,0.0,343.25830078125,0.0,0.0,0.0,0.7812322974205017,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236093565821647,-2716.59375,304.158447265625,0.6280761361122131,0.1846480667591095,0.1718349605798721,293.3280334472656,297.1499938964844,293.1499938964844,0.0343032218515872,-1196.2269287109375,304.1670227050781,0.4404820501804352,0.0727576240897178,0.0756163820624351,293.23114013671875,297.1499938964844,293.1499938964844,0.4331788122653961,-5708.25537109375,304.1579895019531,0.8724851012229919,0.5119010210037231,0.3610811233520508,293.2968139648437,297.1499938964844,293.1499938964844,0.6252279877662659,-10304.302734375,304.1371154785156,0.9683537483215332,0.6864942908287048,0.6528444290161133,293.1761474609375,297.1499938964844,293.1499938964844,0.0288137625902891,-5212.201171875,304.1516418457031,0.4218748807907104,0.0670994445681572,0.3294175267219543,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517611861228943,0.6183528900146484,0.6183528900146484,1.0,1.0,-1.9094158411026,0.7763119339942932,1.1331039667129517,0.3413585126399994,0.0,0.0,0.8114196062088013,167.14344787597656,175.0,6.455914497375488,-22866.646484375,938.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.53125,29880.0,0.0,0.0,0.5196269750595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983914852142334,1.3984102010726929,-1.8626336895977147e-05,0.0,0.0005273552960716,0.0,0.0,335.4420471191406,0.0,0.0,0.0,0.7899230122566223,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.121722511947155,-2682.868896484375,304.1587829589844,0.6227287650108337,0.1824069768190384,0.1699810475111007,293.3257751464844,297.1499938964844,293.1499938964844,0.0309173092246055,-1136.1168212890625,304.1669921875,0.4257205128669739,0.0687058269977569,0.071937009692192,293.2314758300781,297.1499938964844,293.1499938964844,0.4303912818431854,-5678.5205078125,304.1600036621094,0.8666253089904785,0.5097758173942566,0.3597450256347656,293.2980651855469,297.1499938964844,293.1499938964844,0.6208207011222839,-10239.3291015625,304.1487121582031,0.9612040519714355,0.6825215220451355,0.6492383480072021,293.1764831542969,297.1499938964844,293.1499938964844,0.028681144118309,-5183.7900390625,304.15106201171875,0.4172182977199554,0.0663709864020347,0.32695272564888,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534205496311188,0.6218827366828918,0.6218827366828918,1.0,1.0,-1.8938761949539185,0.771651029586792,1.1222251653671265,0.3399168848991394,0.0,0.0,0.8176558017730713,171.5345458984375,178.0,27.71514320373535,-22757.826171875,938.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.341796875,29880.0,0.0,0.0,0.5187019109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159318208694458,1.4159506559371948,-1.8895298126153648e-05,0.0,0.0005264165229164,0.0,0.0,345.64080810546875,0.0,0.0,0.0,0.7976681590080261,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.121722511947155,-2682.868896484375,304.1587829589844,0.6227287650108337,0.1824069768190384,0.1699810475111007,293.3257751464844,297.1499938964844,293.1499938964844,0.0309173092246055,-1136.1168212890625,304.1669921875,0.4257205128669739,0.0687058269977569,0.071937009692192,293.2314758300781,297.1499938964844,293.1499938964844,0.4303912818431854,-5678.5205078125,304.1600036621094,0.8666253089904785,0.5097758173942566,0.3597450256347656,293.2980651855469,297.1499938964844,293.1499938964844,0.6208207011222839,-10239.3291015625,304.1487121582031,0.9612040519714355,0.6825215220451355,0.6492383480072021,293.1764831542969,297.1499938964844,293.1499938964844,0.028681144118309,-5183.7900390625,304.15106201171875,0.4172182977199554,0.0663709864020347,0.32695272564888,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09722900390625,1.0,0.4534205496311188,0.6218827366828918,0.6218827366828918,1.0,1.0,-1.8938761949539185,0.771651029586792,1.1222251653671265,0.3399168848991394,0.0,0.0,0.8176558017730713,171.5345458984375,178.0,27.71514320373535,-22757.826171875,938.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.341796875,29880.0,0.0,0.0,0.5187019109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159318208694458,1.4159506559371948,-1.8895298126153648e-05,0.0,0.0005264165229164,0.0,0.0,345.64080810546875,0.0,0.0,0.0,0.7976681590080261,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385581374168,-2649.023681640625,304.15899658203125,0.617872416973114,0.1802583634853363,0.1681896448135376,293.3228759765625,297.1499938964844,293.1499938964844,0.0275601763278245,-1077.669677734375,304.1669006347656,0.4131777584552765,0.0648351982235908,0.0683878660202026,293.2317199707031,297.1499938964844,293.1499938964844,0.4273380935192108,-5646.08251953125,304.1617431640625,0.8615803122520447,0.5076621770858765,0.358400285243988,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5234375,304.1571960449219,0.9547373056411744,0.6787286400794983,0.6458239555358887,293.1764831542969,297.1499938964844,293.1499938964844,0.0275467373430728,-5110.875,304.15234375,0.4133239090442657,0.065699927508831,0.3246614933013916,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547060132026672,0.6253951787948608,0.6253951787948608,1.0,1.0,-1.87899649143219,0.7671906352043152,1.1118059158325195,0.3385426998138428,0.0,0.0,0.8193688988685608,175.32608032226562,181.0,35.09269714355469,-22636.6171875,937.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.912109375,28800.0,0.0,0.0,0.5178114771842957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245511293411257,1.4245702028274536,-1.9062645151279867e-05,0.0,0.0005255128489807,0.0,0.0,351.1728515625,0.0,0.0,0.0,0.7866172790527344,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385581374168,-2649.023681640625,304.15899658203125,0.617872416973114,0.1802583634853363,0.1681896448135376,293.3228759765625,297.1499938964844,293.1499938964844,0.0275601763278245,-1077.669677734375,304.1669006347656,0.4131777584552765,0.0648351982235908,0.0683878660202026,293.2317199707031,297.1499938964844,293.1499938964844,0.4273380935192108,-5646.08251953125,304.1617431640625,0.8615803122520447,0.5076621770858765,0.358400285243988,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5234375,304.1571960449219,0.9547373056411744,0.6787286400794983,0.6458239555358887,293.1764831542969,297.1499938964844,293.1499938964844,0.0275467373430728,-5110.875,304.15234375,0.4133239090442657,0.065699927508831,0.3246614933013916,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547060132026672,0.6253951787948608,0.6253951787948608,1.0,1.0,-1.87899649143219,0.7671906352043152,1.1118059158325195,0.3385426998138428,0.0,0.0,0.8193688988685608,175.32608032226562,181.0,35.09269714355469,-22636.6171875,937.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.912109375,28800.0,0.0,0.0,0.5178114771842957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245511293411257,1.4245702028274536,-1.9062645151279867e-05,0.0,0.0005255128489807,0.0,0.0,351.1728515625,0.0,0.0,0.0,0.7866172790527344,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182698085904121,-2621.153076171875,304.1586303710937,0.6132376790046692,0.1781941503286361,0.1664612293243408,293.3195495605469,297.1499938964844,293.1499938964844,0.0242133326828479,-1014.3165283203124,304.16717529296875,0.4019913971424103,0.0611298494040966,0.065007209777832,293.2317810058594,297.1499938964844,293.1499938964844,0.4251686930656433,-5623.689453125,304.1614990234375,0.8570595979690552,0.5055814981460571,0.3570635318756103,293.2977600097656,297.1499938964844,293.1499938964844,0.6121740341186523,-10119.375,304.1611022949219,0.9486926198005676,0.6750708818435669,0.6425246596336365,293.17626953125,297.1499938964844,293.1499938964844,0.0272533539682626,-5075.63427734375,304.1520690917969,0.4099002778530121,0.065070204436779,0.3225004076957702,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455788254737854,0.6288924813270569,0.6288924813270569,1.0,1.0,-1.864699125289917,0.7629023194313049,1.1017968654632568,0.3372185826301574,0.0,0.0,0.8226225972175598,178.75912475585938,184.0,19.331104278564453,-22456.638671875,935.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.556640625,28800.0,0.0,0.0,0.5165201425552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083492755889893,1.4083678722381592,-1.8561770048108883e-05,0.0,0.0005242023034952,0.0,0.0,338.4363708496094,0.0,0.0,0.0,0.7916883826255798,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182698085904121,-2621.153076171875,304.1586303710937,0.6132376790046692,0.1781941503286361,0.1664612293243408,293.3195495605469,297.1499938964844,293.1499938964844,0.0242133326828479,-1014.3165283203124,304.16717529296875,0.4019913971424103,0.0611298494040966,0.065007209777832,293.2317810058594,297.1499938964844,293.1499938964844,0.4251686930656433,-5623.689453125,304.1614990234375,0.8570595979690552,0.5055814981460571,0.3570635318756103,293.2977600097656,297.1499938964844,293.1499938964844,0.6121740341186523,-10119.375,304.1611022949219,0.9486926198005676,0.6750708818435669,0.6425246596336365,293.17626953125,297.1499938964844,293.1499938964844,0.0272533539682626,-5075.63427734375,304.1520690917969,0.4099002778530121,0.065070204436779,0.3225004076957702,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455788254737854,0.6288924813270569,0.6288924813270569,1.0,1.0,-1.864699125289917,0.7629023194313049,1.1017968654632568,0.3372185826301574,0.0,0.0,0.8226225972175598,178.75912475585938,184.0,19.331104278564453,-22456.638671875,935.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.556640625,28800.0,0.0,0.0,0.5165201425552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083492755889893,1.4083678722381592,-1.8561770048108883e-05,0.0,0.0005242023034952,0.0,0.0,338.4363708496094,0.0,0.0,0.0,0.7916883826255798,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.116516925394535,-2589.47216796875,304.1586608886719,0.6086491942405701,0.1762041896581649,0.164794236421585,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976189106702,-968.842041015625,304.1648864746094,0.389618843793869,0.0573954731225967,0.0616281703114509,293.2318115234375,297.1499938964844,293.1499938964844,0.4221278131008148,-5591.4853515625,304.1627197265625,0.8528619408607483,0.5035051107406616,0.3557311296463012,293.2969970703125,297.1499938964844,293.1499938964844,0.6071226000785828,-10051.068359375,304.165771484375,0.942887246608734,0.6714796423912048,0.6392990946769714,293.17596435546875,297.1499938964844,293.1499938964844,0.0268699042499065,-5032.60009765625,304.1520080566406,0.4067551493644714,0.0644667670130729,0.3204366862773895,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567582905292511,0.6324071884155273,0.6324071884155273,1.0,1.0,-1.8506885766983032,0.758675754070282,1.0920127630233765,0.3358935415744781,0.0,0.0,0.8203803300857544,182.00045776367188,187.0,32.35879898071289,-22350.15625,933.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.103515625,28800.0,0.0,0.0,0.5150374174118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064924716949463,1.4065110683441162,-1.85353583219694e-05,0.0,0.0005226975190453,0.0,0.0,337.3863525390625,0.0,0.0,0.0,0.7906561493873596,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.116516925394535,-2589.47216796875,304.1586608886719,0.6086491942405701,0.1762041896581649,0.164794236421585,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976189106702,-968.842041015625,304.1648864746094,0.389618843793869,0.0573954731225967,0.0616281703114509,293.2318115234375,297.1499938964844,293.1499938964844,0.4221278131008148,-5591.4853515625,304.1627197265625,0.8528619408607483,0.5035051107406616,0.3557311296463012,293.2969970703125,297.1499938964844,293.1499938964844,0.6071226000785828,-10051.068359375,304.165771484375,0.942887246608734,0.6714796423912048,0.6392990946769714,293.17596435546875,297.1499938964844,293.1499938964844,0.0268699042499065,-5032.60009765625,304.1520080566406,0.4067551493644714,0.0644667670130729,0.3204366862773895,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567582905292511,0.6324071884155273,0.6324071884155273,1.0,1.0,-1.8506885766983032,0.758675754070282,1.0920127630233765,0.3358935415744781,0.0,0.0,0.8203803300857544,182.00045776367188,187.0,32.35879898071289,-22350.15625,933.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.103515625,28800.0,0.0,0.0,0.5150374174118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064924716949463,1.4065110683441162,-1.85353583219694e-05,0.0,0.0005226975190453,0.0,0.0,337.3863525390625,0.0,0.0,0.0,0.7906561493873596,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156707033514976,-2574.156005859375,304.1586303710937,0.6063896417617798,0.175235703587532,0.1639830321073532,293.3157043457031,297.1499938964844,293.1499938964844,0.0210218150168657,-940.9036865234376,304.1644897460937,0.3821920454502105,0.0554992333054542,0.0599123165011405,293.2318115234375,297.1499938964844,293.1499938964844,0.420624166727066,-5575.61767578125,304.16314697265625,0.8508460521697998,0.5024675726890564,0.3550631701946258,293.29656982421875,297.1499938964844,293.1499938964844,0.6045964360237122,-10017.31640625,304.16748046875,0.940041184425354,0.6697039604187012,0.6377020478248596,293.1758117675781,297.1499938964844,293.1499938964844,0.0266328398138284,-5011.79443359375,304.152099609375,0.4052445590496063,0.0641708150506019,0.3194274306297302,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572165608406067,0.6341772675514221,0.6341772675514221,1.0,1.0,-1.843722343444824,0.7565590739250183,1.087163329124451,0.3352178335189819,0.0,0.0,0.8179941773414612,183.57969665527344,187.0,33.813514709472656,-22289.71875,932.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.796875,27720.0,0.0,0.0,0.5142048597335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025723934173584,1.4025908708572388,-1.847746352723334e-05,0.0,0.0005218525766395,0.0,0.0,335.1488952636719,0.0,0.0,0.0,0.7738137245178223,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150202974677085,-2562.667236328125,304.1582336425781,0.604155957698822,0.1742851287126541,0.1631867289543151,293.31475830078125,297.1499938964844,293.1499938964844,0.0198308881372213,-913.9996337890624,304.1640319824219,0.3745042979717254,0.0535828620195388,0.058176577091217,293.2317810058594,297.1499938964844,293.1499938964844,0.4197713434696197,-5567.142578125,304.16229248046875,0.8488779664039612,0.5014370679855347,0.354396641254425,293.2960510253906,297.1499938964844,293.1499938964844,0.6029656529426575,-9996.4951171875,304.167236328125,0.9372311234474182,0.6679506301879883,0.6361194252967834,293.1756286621094,297.1499938964844,293.1499938964844,0.0264782886952161,-4998.15966796875,304.1519775390625,0.40376016497612,0.0638776570558548,0.3184279799461365,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610412597656,1.0,0.4576627612113952,0.6359561085700989,0.6359561085700989,1.0,1.0,-1.8367811441421509,0.7544399499893188,1.0823410749435425,0.334533154964447,0.0,0.0,0.8174784183502197,185.1392364501953,175.0,8.229804992675781,-22154.697265625,930.7595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.365234375,27720.0,0.0,0.0,0.5131681561470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377671718597412,1.3776895999908447,-1.7867680071503855e-05,0.0,0.0005208004731684,0.0,0.0,318.11895751953125,0.0,0.0,0.0,0.7750502228736877,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133164018392562,-2531.787841796875,304.1583557128906,0.603328287601471,0.1724893301725387,0.1614569276571273,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827003359794,-850.630126953125,304.1602478027344,0.3614988029003143,0.050000000745058,0.0544679276645183,293.2314758300781,297.1499938964844,293.1499938964844,0.4168497025966644,-5536.2705078125,304.1631164550781,0.8496289849281311,0.4994276165962219,0.3529285490512848,293.294677734375,297.1499938964844,293.1499938964844,0.5980835556983948,-9931.7119140625,304.1697082519531,0.937839150428772,0.6645281910896301,0.6328094601631165,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162969887256,-4945.13330078125,304.1522827148437,0.4033533036708832,0.0633397325873375,0.3155075907707214,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537582993507385,0.6396355032920837,0.6396355032920837,1.0,1.0,-1.8210080862045288,0.7493482232093811,1.071659803390503,0.3327247202396393,0.0,0.0,0.8127226829528809,182.54171752929688,163.0,26.33377456665039,-22034.404296875,908.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.876953125,27720.0,0.0,0.0,0.5107794404029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662468194961548,1.3662644624710083,-1.7639438738115132e-05,0.0,0.0005183761822991,0.0,0.0,311.0982360839844,0.0,0.0,0.0,0.7693624496459961,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133164018392562,-2531.787841796875,304.1583557128906,0.603328287601471,0.1724893301725387,0.1614569276571273,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827003359794,-850.630126953125,304.1602478027344,0.3614988029003143,0.050000000745058,0.0544679276645183,293.2314758300781,297.1499938964844,293.1499938964844,0.4168497025966644,-5536.2705078125,304.1631164550781,0.8496289849281311,0.4994276165962219,0.3529285490512848,293.294677734375,297.1499938964844,293.1499938964844,0.5980835556983948,-9931.7119140625,304.1697082519531,0.937839150428772,0.6645281910896301,0.6328094601631165,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162969887256,-4945.13330078125,304.1522827148437,0.4033533036708832,0.0633397325873375,0.3155075907707214,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537582993507385,0.6396355032920837,0.6396355032920837,1.0,1.0,-1.8210080862045288,0.7493482232093811,1.071659803390503,0.3327247202396393,0.0,0.0,0.8127226829528809,182.54171752929688,163.0,26.33377456665039,-22034.404296875,908.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.876953125,27720.0,0.0,0.0,0.5107794404029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662468194961548,1.3662644624710083,-1.7639438738115132e-05,0.0,0.0005183761822991,0.0,0.0,311.0982360839844,0.0,0.0,0.0,0.7693624496459961,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829348564148,-2500.241943359375,304.158447265625,0.6053754687309265,0.1708589941263198,0.1597196012735366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208093822002,-833.2451171875,304.0988464355469,0.3620454668998718,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136937856674194,-5502.896484375,304.1639709472656,0.8539649844169617,0.4974817633628845,0.3513839542865753,293.29302978515625,297.1499938964844,293.1499938964844,0.592882513999939,-9863.0224609375,304.1717529296875,0.94313782453537,0.661192774772644,0.6294189691543579,293.1741638183594,297.1499938964844,293.1499938964844,0.0252856090664863,-4884.8427734375,304.1525573730469,0.4050343632698059,0.0628865286707878,0.3121929764747619,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473471939563751,0.6432629227638245,0.6432629227638245,1.0,1.0,-1.8078709840774536,0.7453626394271851,1.0625083446502686,0.3314161598682403,0.0,0.0,0.8040778636932373,175.90206909179688,151.0,27.3799057006836,-21907.638671875,876.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.978515625,26640.0,0.0,0.0,0.5080403089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476340770721436,1.3476513624191284,-1.7346517779515125e-05,0.0,0.0005155963590368,0.0,0.0,300.8088684082031,0.0,0.0,0.0,0.7457084655761719,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829348564148,-2500.241943359375,304.158447265625,0.6053754687309265,0.1708589941263198,0.1597196012735366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208093822002,-833.2451171875,304.0988464355469,0.3620454668998718,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136937856674194,-5502.896484375,304.1639709472656,0.8539649844169617,0.4974817633628845,0.3513839542865753,293.29302978515625,297.1499938964844,293.1499938964844,0.592882513999939,-9863.0224609375,304.1717529296875,0.94313782453537,0.661192774772644,0.6294189691543579,293.1741638183594,297.1499938964844,293.1499938964844,0.0252856090664863,-4884.8427734375,304.1525573730469,0.4050343632698059,0.0628865286707878,0.3121929764747619,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473471939563751,0.6432629227638245,0.6432629227638245,1.0,1.0,-1.8078709840774536,0.7453626394271851,1.0625083446502686,0.3314161598682403,0.0,0.0,0.8040778636932373,175.90206909179688,151.0,27.3799057006836,-21907.638671875,876.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.978515625,26640.0,0.0,0.0,0.5080403089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476340770721436,1.3476513624191284,-1.7346517779515125e-05,0.0,0.0005155963590368,0.0,0.0,300.8088684082031,0.0,0.0,0.0,0.7457084655761719,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102295964956283,-2476.06591796875,304.15789794921875,0.6092089414596558,0.1693887859582901,0.1580498367547989,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909909754991,-823.8263549804688,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117089807987213,-5482.75390625,304.1626892089844,0.8606159687042236,0.4956327378749847,0.3498404026031494,293.2909240722656,297.1499938964844,293.1499938964844,0.5893184542655945,-9817.708984375,304.1705322265625,0.9511740803718568,0.6579964756965637,0.6260644197463989,293.17303466796875,297.1499938964844,293.1499938964844,0.0247622653841972,-4836.3291015625,304.152587890625,0.4080764055252075,0.0625067427754402,0.3088339567184448,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393881559371948,0.6469159126281738,0.6469159126281738,1.0,1.0,-1.7955498695373535,0.7416828870773315,1.053866982460022,0.3302624225616455,0.0,0.0,0.7994006872177124,167.19090270996094,139.0,3.152549982070923,-21715.03125,839.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.392578125,26640.0,0.0,0.0,0.5046796202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086297512054443,1.308646321296692,-1.6482497812830843e-05,0.0,0.0005121856811456,0.0,0.0,276.9280700683594,0.0,0.0,0.0,0.7401701807975769,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102295964956283,-2476.06591796875,304.15789794921875,0.6092089414596558,0.1693887859582901,0.1580498367547989,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909909754991,-823.8263549804688,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117089807987213,-5482.75390625,304.1626892089844,0.8606159687042236,0.4956327378749847,0.3498404026031494,293.2909240722656,297.1499938964844,293.1499938964844,0.5893184542655945,-9817.708984375,304.1705322265625,0.9511740803718568,0.6579964756965637,0.6260644197463989,293.17303466796875,297.1499938964844,293.1499938964844,0.0247622653841972,-4836.3291015625,304.152587890625,0.4080764055252075,0.0625067427754402,0.3088339567184448,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393881559371948,0.6469159126281738,0.6469159126281738,1.0,1.0,-1.7955498695373535,0.7416828870773315,1.053866982460022,0.3302624225616455,0.0,0.0,0.7994006872177124,167.19090270996094,139.0,3.152549982070923,-21715.03125,839.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.392578125,26640.0,0.0,0.0,0.5046796202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086297512054443,1.308646321296692,-1.6482497812830843e-05,0.0,0.0005121856811456,0.0,0.0,276.9280700683594,0.0,0.0,0.0,0.7401701807975769,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087248101830482,-2448.65380859375,304.15777587890625,0.6142964363098145,0.1680470556020736,0.1564591974020004,293.327880859375,297.1499938964844,293.1499938964844,0.0155858844518661,-811.7123413085938,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089265167713165,-5453.42529296875,304.1630859375,0.869135856628418,0.4938340187072754,0.3483088314533233,293.2886962890625,297.1499938964844,293.1499938964844,0.5846670269966125,-9756.7158203125,304.1714172363281,0.9609749913215636,0.654879629611969,0.6227584481239319,293.1717834472656,297.1499938964844,293.1499938964844,0.0241752360016107,-4779.34130859375,304.1527099609375,0.4122204780578613,0.0621745847165584,0.3055000305175781,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304127395153045,0.6506317257881165,0.6506317257881165,1.0,1.0,-1.7833733558654783,0.738030195236206,1.045343279838562,0.3291022777557373,0.0,0.0,0.7912011742591858,157.3248748779297,127.0,12.944400787353516,-21596.640625,799.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.1640625,26640.0,0.0,0.0,0.5010536909103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891669273376465,1.2891831398010254,-1.616840745555237e-05,0.0,0.0005085057928226,0.0,0.0,266.7711181640625,0.0,0.0,0.0,0.7310352921485901,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087248101830482,-2448.65380859375,304.15777587890625,0.6142964363098145,0.1680470556020736,0.1564591974020004,293.327880859375,297.1499938964844,293.1499938964844,0.0155858844518661,-811.7123413085938,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089265167713165,-5453.42529296875,304.1630859375,0.869135856628418,0.4938340187072754,0.3483088314533233,293.2886962890625,297.1499938964844,293.1499938964844,0.5846670269966125,-9756.7158203125,304.1714172363281,0.9609749913215636,0.654879629611969,0.6227584481239319,293.1717834472656,297.1499938964844,293.1499938964844,0.0241752360016107,-4779.34130859375,304.1527099609375,0.4122204780578613,0.0621745847165584,0.3055000305175781,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304127395153045,0.6506317257881165,0.6506317257881165,1.0,1.0,-1.7833733558654783,0.738030195236206,1.045343279838562,0.3291022777557373,0.0,0.0,0.7912011742591858,157.3248748779297,127.0,12.944400787353516,-21596.640625,799.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.1640625,26640.0,0.0,0.0,0.5010536909103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891669273376465,1.2891831398010254,-1.616840745555237e-05,0.0,0.0005085057928226,0.0,0.0,266.7711181640625,0.0,0.0,0.0,0.7310352921485901,4.0,0.0,1.0
