time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080145537853241,-2435.71630859375,304.1576538085937,0.6171687245368958,0.1674180030822754,0.1556925624608993,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301348909735,-805.455078125,303.8960876464844,0.3761329352855682,0.050000000745058,0.0526032596826553,293.22821044921875,297.1499938964844,293.1499938964844,0.4075937867164612,-5439.42822265625,304.1631164550781,0.8740459680557251,0.4929482936859131,0.3475443422794342,293.2875671386719,297.1499938964844,293.1499938964844,0.5824256539344788,-9727.4619140625,304.1716003417969,0.9663266539573668,0.6533450484275818,0.6211159825325012,293.1711730957031,297.1499938964844,293.1499938964844,0.0238918606191873,-4751.6435546875,304.1527099609375,0.4146983623504638,0.0620205961167812,0.3038432896137237,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256477355957031,0.6525159478187561,0.6525159478187561,1.0,1.0,-1.777333378791809,0.7362124919891357,1.0411208868026731,0.3285192847251892,0.0,0.0,0.786712646484375,152.12396240234375,127.0,12.763325691223145,-21529.158203125,778.9912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.919921875,25560.0,0.0,0.0,0.4991597235202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782704830169678,1.2782864570617676,-1.6000954929040745e-05,0.0,0.000506583659444,0.0,0.0,261.2768859863281,0.0,0.0,0.0,0.7110217809677124,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.107508398592472,-2426.83447265625,304.1571655273437,0.6202473640441895,0.1668154299259185,0.1549452096223831,293.3382263183594,297.1499938964844,293.1499938964844,0.01510367449373,-800.2998046875,303.8493957519531,0.3797377645969391,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069666564464569,-5433.4755859375,304.161865234375,0.8793903589248657,0.4920770823955536,0.3467837274074554,293.286376953125,297.1499938964844,293.1499938964844,0.5811658501625061,-9712.26953125,304.169921875,0.9718945026397704,0.6518353223800659,0.6194863319396973,293.1705627441406,297.1499938964844,293.1499938964844,0.0236723069101572,-4731.47705078125,304.1526184082031,0.4174700975418091,0.0618730261921882,0.3021943867206573,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207336902618408,0.6544167399406433,0.6544167399406433,1.0,1.0,-1.771340012550354,0.7344066500663757,1.0369333028793335,0.3279371261596679,0.0,0.0,0.7848910093307495,146.8003692626953,115.0,-16.809555053710938,-21381.541015625,758.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.82421875,25560.0,0.0,0.0,0.4970756769180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483046054840088,1.2483198642730713,-1.5343297491199337e-05,0.0,0.000504468625877,0.0,0.0,244.27691650390625,0.0,0.0,0.0,0.7099075317382812,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062677651643753,-2404.3056640625,304.1568603515625,0.6270982027053833,0.1656839698553085,0.1535093486309051,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034201607108,-787.740966796875,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047182500362396,-5409.9521484375,304.1617126464844,0.8914271593093872,0.4903656840324402,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5773060321807861,-9662.0595703125,304.1697998046875,0.9834570288658142,0.6488737463951111,0.6162844896316528,293.1693420410156,297.1499938964844,293.1499938964844,0.0231509078294038,-4680.34228515625,304.1526184082031,0.4240288436412811,0.0615943819284439,0.2989265620708465,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105289578437805,0.6582669615745544,0.6582669615745544,1.0,1.0,-1.7595417499542236,0.7308511734008789,1.0286905765533447,0.3267871737480163,0.0,0.0,0.7795220017433167,135.8965301513672,103.0,0.2131142169237136,-21273.5,716.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.173828125,25560.0,0.0,0.0,0.4927555918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318464517593384,1.2318614721298218,-1.504055217083078e-05,0.0,0.0005000843084417,0.0,0.0,235.84913635253903,0.0,0.0,0.0,0.7019292712211609,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062677651643753,-2404.3056640625,304.1568603515625,0.6270982027053833,0.1656839698553085,0.1535093486309051,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034201607108,-787.740966796875,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047182500362396,-5409.9521484375,304.1617126464844,0.8914271593093872,0.4903656840324402,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5773060321807861,-9662.0595703125,304.1697998046875,0.9834570288658142,0.6488737463951111,0.6162844896316528,293.1693420410156,297.1499938964844,293.1499938964844,0.0231509078294038,-4680.34228515625,304.1526184082031,0.4240288436412811,0.0615943819284439,0.2989265620708465,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105289578437805,0.6582669615745544,0.6582669615745544,1.0,1.0,-1.7595417499542236,0.7308511734008789,1.0286905765533447,0.3267871737480163,0.0,0.0,0.7795220017433167,135.8965301513672,103.0,0.2131142169237136,-21273.5,716.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.173828125,25560.0,0.0,0.0,0.4927555918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318464517593384,1.2318614721298218,-1.504055217083078e-05,0.0,0.0005000843084417,0.0,0.0,235.84913635253903,0.0,0.0,0.0,0.7019292712211609,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.105039395391941,-2381.849365234375,304.1566162109375,0.6351032257080078,0.1646430641412735,0.1521482765674591,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000552102923,-774.4739379882812,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022654592990875,-5384.107421875,304.1618957519531,0.9053688645362854,0.4886663854122162,0.3437870740890503,293.2816467285156,297.1499938964844,293.1499938964844,0.5731790065765381,-9608.0498046875,304.1700744628906,0.99518883228302,0.6459447741508484,0.6131083369255066,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265769451856,-4627.7294921875,304.1526184082031,0.432231605052948,0.0613327100872993,0.2957020699977875,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998930752277374,0.6621909737586975,0.6621909737586975,1.0,1.0,-1.7479110956192017,0.7273361682891846,1.020574927330017,0.3256394565105438,0.0,0.0,0.7723563313484192,124.7890625,91.0,4.940708637237549,-21142.423828125,674.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.294921875,24480.0,0.0,0.0,0.4884052872657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138726711273191,1.2138874530792236,-1.4773188013350593e-05,0.0,0.0004956692573614,0.0,0.0,227.52752685546875,0.0,0.0,0.0,0.6786909699440002,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.105039395391941,-2381.849365234375,304.1566162109375,0.6351032257080078,0.1646430641412735,0.1521482765674591,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000552102923,-774.4739379882812,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022654592990875,-5384.107421875,304.1618957519531,0.9053688645362854,0.4886663854122162,0.3437870740890503,293.2816467285156,297.1499938964844,293.1499938964844,0.5731790065765381,-9608.0498046875,304.1700744628906,0.99518883228302,0.6459447741508484,0.6131083369255066,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265769451856,-4627.7294921875,304.1526184082031,0.432231605052948,0.0613327100872993,0.2957020699977875,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998930752277374,0.6621909737586975,0.6621909737586975,1.0,1.0,-1.7479110956192017,0.7273361682891846,1.020574927330017,0.3256394565105438,0.0,0.0,0.7723563313484192,124.7890625,91.0,4.940708637237549,-21142.423828125,674.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.294921875,24480.0,0.0,0.0,0.4884052872657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138726711273191,1.2138874530792236,-1.4773188013350593e-05,0.0,0.0004956692573614,0.0,0.0,227.52752685546875,0.0,0.0,0.0,0.6786909699440002,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062623262405,-2365.05859375,304.156005859375,0.6430152654647827,0.1637207418680191,0.1509423106908798,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614991351962,-763.0413818359375,303.5433349609375,0.4032774269580841,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005524218082428,-5366.5458984375,304.1609191894531,0.9199185371398926,0.4870352149009704,0.3423719108104706,293.2723693847656,297.1499938964844,293.1499938964844,0.5568770170211792,-9379.4296875,304.1922607421875,0.9990000128746032,0.6444427967071533,0.5969246029853821,293.1669311523437,297.1499938964844,293.1499938964844,0.0222308561205863,-4588.74755859375,304.15240478515625,0.4408275187015533,0.0611305199563503,0.2929434776306152,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883532285690307,0.6668673157691956,0.6668673157691956,1.0,1.0,-1.7215632200241089,0.7172943949699402,1.0042688846588137,0.3212485313415527,0.0,0.0,0.7690290212631226,114.8894500732422,79.0,7.426150321960449,-20836.470703125,626.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.396484375,24480.0,0.0,0.0,0.4836060702800751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798315048217771,1.1798455715179443,-1.4037547771295069e-05,0.0,0.0004907986731268,0.0,0.0,209.7869567871093,0.0,0.0,0.0,0.6752952337265015,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062623262405,-2365.05859375,304.156005859375,0.6430152654647827,0.1637207418680191,0.1509423106908798,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614991351962,-763.0413818359375,303.5433349609375,0.4032774269580841,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005524218082428,-5366.5458984375,304.1609191894531,0.9199185371398926,0.4870352149009704,0.3423719108104706,293.2723693847656,297.1499938964844,293.1499938964844,0.5568770170211792,-9379.4296875,304.1922607421875,0.9990000128746032,0.6444427967071533,0.5969246029853821,293.1669311523437,297.1499938964844,293.1499938964844,0.0222308561205863,-4588.74755859375,304.15240478515625,0.4408275187015533,0.0611305199563503,0.2929434776306152,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883532285690307,0.6668673157691956,0.6668673157691956,1.0,1.0,-1.7215632200241089,0.7172943949699402,1.0042688846588137,0.3212485313415527,0.0,0.0,0.7690290212631226,114.8894500732422,79.0,7.426150321960449,-20836.470703125,626.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.396484375,24480.0,0.0,0.0,0.4836060702800751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798315048217771,1.1798455715179443,-1.4037547771295069e-05,0.0,0.0004907986731268,0.0,0.0,209.7869567871093,0.0,0.0,0.0,0.6752952337265015,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026816368103027,-2338.11181640625,304.1563720703125,0.6515809893608093,0.1628462672233581,0.1498280465602874,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649430841207,-748.0487670898438,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966588079929352,-5324.10400390625,304.16375732421875,0.9356509447097778,0.4853657484054565,0.3409773409366607,293.2364807128906,297.1499938964844,293.1499938964844,0.5249673128128052,-8932.9375,304.23114013671875,0.9990000128746032,0.6485636830329895,0.569114625453949,293.16534423828125,297.1499938964844,293.1499938964844,0.0217491127550601,-4535.5947265625,304.15240478515625,0.4507133960723877,0.0610234960913658,0.2907340824604034,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754598796367645,0.6722420454025269,0.6722420454025269,1.0,1.0,-1.6821293830871582,0.7015155553817749,0.9806138277053832,0.3136337995529175,0.0,0.0,0.7536633014678955,105.3907470703125,67.0,53.97671890258789,-20480.404296875,571.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.419921875,24480.0,0.0,0.0,0.4780836701393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512374877929688,1.151251196861267,-1.366581091133412e-05,0.0,0.0004851941484957,0.0,0.0,198.0357666015625,0.0,0.0,0.0,0.6621008515357971,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026816368103027,-2338.11181640625,304.1563720703125,0.6515809893608093,0.1628462672233581,0.1498280465602874,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649430841207,-748.0487670898438,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966588079929352,-5324.10400390625,304.16375732421875,0.9356509447097778,0.4853657484054565,0.3409773409366607,293.2364807128906,297.1499938964844,293.1499938964844,0.5249673128128052,-8932.9375,304.23114013671875,0.9990000128746032,0.6485636830329895,0.569114625453949,293.16534423828125,297.1499938964844,293.1499938964844,0.0217491127550601,-4535.5947265625,304.15240478515625,0.4507133960723877,0.0610234960913658,0.2907340824604034,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754598796367645,0.6722420454025269,0.6722420454025269,1.0,1.0,-1.6821293830871582,0.7015155553817749,0.9806138277053832,0.3136337995529175,0.0,0.0,0.7536633014678955,105.3907470703125,67.0,53.97671890258789,-20480.404296875,571.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.419921875,24480.0,0.0,0.0,0.4780836701393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512374877929688,1.151251196861267,-1.366581091133412e-05,0.0,0.0004851941484957,0.0,0.0,198.0357666015625,0.0,0.0,0.0,0.6621008515357971,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019936800003051,-2325.096923828125,304.1564636230469,0.6566181778907776,0.162429928779602,0.1492794752120971,293.39141845703125,297.1499938964844,293.1499938964844,0.012921966612339,-740.5205078125,303.3802490234375,0.4147309362888336,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947291076183319,-5303.19189453125,304.1647644042969,0.9444440603256226,0.4845235347747803,0.3402643501758575,293.2107849121094,297.1499938964844,293.1499938964844,0.5077442526817322,-8693.2216796875,304.2476501464844,0.9990000128746032,0.6525156497955322,0.5541961193084717,293.1644287109375,297.1499938964844,293.1499938964844,0.0215381067246198,-4511.953125,304.15234375,0.456723541021347,0.0610099881887435,0.2897761762142181,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686210513114929,0.6751194000244141,0.6751194000244141,1.0,1.0,-1.661341428756714,0.693168044090271,0.9681734442710876,0.3095799386501312,0.0,0.0,0.7435533404350281,100.4826889038086,67.0,60.72605514526367,-20268.29296875,544.4043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.12109375,23400.0,0.0,0.0,0.4749091863632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293132305145264,1.129326581954956,-1.3383832992985845e-05,0.0,0.0004819724708795,0.0,0.0,189.3265686035156,0.0,0.0,0.0,0.6372496485710144,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015080362558364,-2316.171142578125,304.1561584472656,0.6622300148010254,0.1620333194732666,0.148744523525238,293.3974914550781,297.1499938964844,293.1499938964844,0.012705941684544,-734.1600341796875,303.32281494140625,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935222029685974,-5290.63818359375,304.16424560546875,0.9537048935890198,0.4836914241313934,0.3395519852638244,293.1803894042969,297.1499938964844,293.1499938964844,0.49063640832901,-8455.8330078125,304.2609558105469,0.9990000128746032,0.6577088832855225,0.5386372804641724,293.1634826660156,297.1499938964844,293.1499938964844,0.0213994439691305,-4497.3525390625,304.15216064453125,0.4635085165500641,0.0610148310661315,0.2889095544815063,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615436553955078,0.6782135963439941,0.6782135963439941,1.0,1.0,-1.6399085521697998,0.684576153755188,0.9553323984146118,0.30540332198143,0.0,0.0,0.7349441647529602,95.50245666503906,85.0,31.5538272857666,-19956.40234375,516.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.0390625,23400.0,0.0,0.0,0.4712571203708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085673451423645,1.0856860876083374,-1.2614110346476082e-05,0.0,0.000478266068967,0.0,0.0,170.62318420410156,0.0,0.0,0.0,0.6300610899925232,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459312677383,-2302.197509765625,304.1553649902344,0.6648128032684326,0.1611737757921219,0.1478990763425827,293.4101867675781,297.1499938964844,293.1499938964844,0.012384420260787,-725.0779418945312,303.2029113769531,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273083209991,-5268.96044921875,304.16290283203125,0.9582308530807496,0.4819564819335937,0.338293045759201,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685444712638855,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832745164632,-4485.04345703125,304.1516418457031,0.467209130525589,0.0609401613473892,0.2882145643234253,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581326305866241,0.6835726499557495,0.6835726499557495,1.0,1.0,-1.625527262687683,0.680063009262085,0.945464253425598,0.3035096824169159,0.0,0.0,0.7178475856781006,92.6195297241211,103.0,3.31477427482605,-19724.0546875,500.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.001953125,23400.0,0.0,0.0,0.4631730020046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367155075073242,1.0367274284362793,-1.1936761438846588e-05,0.0,0.0004700617282651,0.0,0.0,152.650390625,0.0,0.0,0.0,0.607988715171814,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459312677383,-2302.197509765625,304.1553649902344,0.6648128032684326,0.1611737757921219,0.1478990763425827,293.4101867675781,297.1499938964844,293.1499938964844,0.012384420260787,-725.0779418945312,303.2029113769531,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273083209991,-5268.96044921875,304.16290283203125,0.9582308530807496,0.4819564819335937,0.338293045759201,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685444712638855,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832745164632,-4485.04345703125,304.1516418457031,0.467209130525589,0.0609401613473892,0.2882145643234253,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581326305866241,0.6835726499557495,0.6835726499557495,1.0,1.0,-1.625527262687683,0.680063009262085,0.945464253425598,0.3035096824169159,0.0,0.0,0.7178475856781006,92.6195297241211,103.0,3.31477427482605,-19724.0546875,500.0391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.001953125,23400.0,0.0,0.0,0.4631730020046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367155075073242,1.0367274284362793,-1.1936761438846588e-05,0.0,0.0004700617282651,0.0,0.0,152.650390625,0.0,0.0,0.0,0.607988715171814,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005250215530395,-2299.01318359375,304.1539306640625,0.6598912477493286,0.1602545082569122,0.1471803337335586,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910590678453,-721.3221435546875,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860287189483,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801701009273529,0.3371349573135376,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742347478866577,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819127529859,-4498.9208984375,304.15093994140625,0.4628135561943054,0.0607742592692375,0.2880833446979522,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620645701885223,0.6877462267875671,0.6877462267875671,1.0,1.0,-1.6339223384857178,0.6854052543640137,0.9485171437263488,0.3069139719009399,0.0,0.0,0.7099575400352478,95.32546997070312,121.0,-52.99292755126953,-19682.927734375,512.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.521484375,22320.0,0.0,0.0,0.455154538154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040743350982666,1.0040857791900637,-1.148103183368221e-05,0.0,0.0004619239771272,0.0,0.0,141.26654052734375,0.0,0.0,0.0,0.578626811504364,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005250215530395,-2299.01318359375,304.1539306640625,0.6598912477493286,0.1602545082569122,0.1471803337335586,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910590678453,-721.3221435546875,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860287189483,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801701009273529,0.3371349573135376,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742347478866577,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819127529859,-4498.9208984375,304.15093994140625,0.4628135561943054,0.0607742592692375,0.2880833446979522,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620645701885223,0.6877462267875671,0.6877462267875671,1.0,1.0,-1.6339223384857178,0.6854052543640137,0.9485171437263488,0.3069139719009399,0.0,0.0,0.7099575400352478,95.32546997070312,121.0,-52.99292755126953,-19682.927734375,512.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.521484375,22320.0,0.0,0.0,0.455154538154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040743350982666,1.0040857791900637,-1.148103183368221e-05,0.0,0.0004619239771272,0.0,0.0,141.26654052734375,0.0,0.0,0.0,0.578626811504364,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008856818079948,-2307.458251953125,304.15203857421875,0.6502665877342224,0.1592958867549896,0.1465663760900497,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023710817098,-722.4307861328125,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712640285492,-5291.19482421875,304.1529541015625,0.9361690878868104,0.478354275226593,0.3360658884048462,293.1125793457031,297.1499938964844,293.1499938964844,0.5114087462425232,-8809.8642578125,304.1405639648437,0.9990000128746032,0.6728513836860657,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093193739652,-4530.36083984375,304.1502685546875,0.4521941840648651,0.0603745281696319,0.2878012955188751,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714071810245514,0.6902953386306763,0.6902953386306763,1.0,1.0,-1.6578190326690674,0.6972536444664001,0.9605653285980223,0.3136431872844696,0.0,0.0,0.7203121185302734,102.15375518798828,139.0,-110.21891784667967,-19772.1015625,546.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.123046875,22320.0,0.0,0.0,0.4480006098747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884626865386964,0.988473653793335,-1.0972496056638192e-05,0.0,0.0004546636773739,0.0,0.0,133.39663696289062,0.0,0.0,0.0,0.5832135081291199,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008856818079948,-2307.458251953125,304.15203857421875,0.6502665877342224,0.1592958867549896,0.1465663760900497,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023710817098,-722.4307861328125,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712640285492,-5291.19482421875,304.1529541015625,0.9361690878868104,0.478354275226593,0.3360658884048462,293.1125793457031,297.1499938964844,293.1499938964844,0.5114087462425232,-8809.8642578125,304.1405639648437,0.9990000128746032,0.6728513836860657,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093193739652,-4530.36083984375,304.1502685546875,0.4521941840648651,0.0603745281696319,0.2878012955188751,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714071810245514,0.6902953386306763,0.6902953386306763,1.0,1.0,-1.6578190326690674,0.6972536444664001,0.9605653285980223,0.3136431872844696,0.0,0.0,0.7203121185302734,102.15375518798828,139.0,-110.21891784667967,-19772.1015625,546.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.123046875,22320.0,0.0,0.0,0.4480006098747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884626865386964,0.988473653793335,-1.0972496056638192e-05,0.0,0.0004546636773739,0.0,0.0,133.39663696289062,0.0,0.0,0.0,0.5832135081291199,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.10103040933609,-2311.29931640625,304.151123046875,0.6383344531059265,0.1582941561937332,0.1460305005311966,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113361626863,-722.9212036132812,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939973413944244,-5302.474609375,304.1504211425781,0.9159084558486938,0.4764426052570343,0.3350340127944946,293.1611633300781,297.1499938964844,293.1499938964844,0.5458122491836548,-9304.3935546875,304.0864562988281,0.9990000128746032,0.664024829864502,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216251518577337,-4537.259765625,304.150146484375,0.4381692707538605,0.0596508532762527,0.2866897284984588,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845580816268921,0.6915357708930969,0.6915357708930969,1.0,1.0,-1.6918965578079224,0.7133431434631348,0.9785534739494324,0.3225044906139374,0.0,0.0,0.737689197063446,112.29486846923828,142.0,-103.56504821777344,-20084.685546875,598.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.009765625,22320.0,0.0,0.0,0.443253755569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019517183303833,1.0195283889770508,-1.1278537385805976e-05,0.0,0.0004498462076298,0.0,0.0,142.72531127929688,0.0,0.0,0.0,0.596551775932312,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.10103040933609,-2311.29931640625,304.151123046875,0.6383344531059265,0.1582941561937332,0.1460305005311966,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113361626863,-722.9212036132812,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939973413944244,-5302.474609375,304.1504211425781,0.9159084558486938,0.4764426052570343,0.3350340127944946,293.1611633300781,297.1499938964844,293.1499938964844,0.5458122491836548,-9304.3935546875,304.0864562988281,0.9990000128746032,0.664024829864502,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216251518577337,-4537.259765625,304.150146484375,0.4381692707538605,0.0596508532762527,0.2866897284984588,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845580816268921,0.6915357708930969,0.6915357708930969,1.0,1.0,-1.6918965578079224,0.7133431434631348,0.9785534739494324,0.3225044906139374,0.0,0.0,0.737689197063446,112.29486846923828,142.0,-103.56504821777344,-20084.685546875,598.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.009765625,22320.0,0.0,0.0,0.443253755569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019517183303833,1.0195283889770508,-1.1278537385805976e-05,0.0,0.0004498462076298,0.0,0.0,142.72531127929688,0.0,0.0,0.0,0.596551775932312,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010754704475402,-2312.67138671875,304.1508483886719,0.6333907246589661,0.1578017324209213,0.1457419842481613,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524057954549,-722.6578979492188,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943909406661987,-5307.19091796875,304.149658203125,0.907646894454956,0.4754672050476074,0.3344835638999939,293.1950378417969,297.1499938964844,293.1499938964844,0.561930775642395,-9529.5166015625,304.06884765625,0.9990000128746032,0.6572339534759521,0.6043281555175781,293.1654357910156,297.1499938964844,293.1499938964844,0.0215479433536529,-4531.783203125,304.1502685546875,0.4321596920490265,0.0592117756605148,0.2855993807315826,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899105787277221,0.6922647953033447,0.6922647953033447,1.0,1.0,-1.7060247659683228,0.7200671434402466,0.9859576225280762,0.3263261616230011,0.0,0.0,0.7498499751091003,116.91106414794922,142.0,-95.82696533203124,-20224.927734375,621.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.1796875,21240.0,0.0,0.0,0.4419847726821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04375958442688,1.0437711477279663,-1.1552237992873415e-05,0.0,0.0004485583340283,0.0,0.0,150.60520935058594,0.0,0.0,0.0,0.5922746658325195,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012366265058517,-2316.41845703125,304.150390625,0.6291517615318298,0.1573273092508316,0.1454530358314514,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962107226252,-722.762939453125,302.6260681152344,0.3984616100788116,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952243626117706,-5316.9326171875,304.1481628417969,0.900938093662262,0.4744894206523895,0.3339181840419769,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783756256104,-9740.564453125,304.0557556152344,0.9990000128746032,0.6497398018836975,0.6160612106323242,293.16680908203125,297.1499938964844,293.1499938964844,0.0214740149676799,-4527.689453125,304.1503601074219,0.4269753694534302,0.0587458312511444,0.284303218126297,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.394699215888977,0.6932415962219238,0.6932415962219238,1.0,1.0,-1.717721700668335,0.7257733941078186,0.9919482469558716,0.3295953273773193,0.0,0.0,0.7660907506942749,121.03166198730467,145.0,-115.86355590820312,-20248.6171875,641.5667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20867.001953125,21240.0,0.0,0.0,0.4412561058998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529184341430664,1.0529298782348633,-1.1451252248662058e-05,0.0,0.0004478188348002,0.0,0.0,151.69744873046875,0.0,0.0,0.0,0.608453094959259,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008803620934486,-2309.74267578125,304.1509094238281,0.6192087531089783,0.1564676612615585,0.1450482457876205,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266317829489,-718.8677978515625,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938216865062713,-5300.923828125,304.1513671875,0.8853684663772583,0.4725455343723297,0.3328779339790344,293.2749938964844,297.1499938964844,293.1499938964844,0.5718710422515869,-9640.5380859375,304.0967712402344,0.9842787981033324,0.6385405659675598,0.6078610420227051,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103707551956,-4489.4892578125,304.1508483886719,0.4158414900302887,0.0577769540250301,0.2819332778453827,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015026986598968,0.6975328326225281,0.6975328326225281,1.0,1.0,-1.7038589715957642,0.7207569479942322,0.9831019639968872,0.3276322185993194,0.0,0.0,0.7918819189071655,130.89193725585938,148.0,-9.573492050170898,-20243.92578125,660.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.12890625,21240.0,0.0,0.0,0.4413036406040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148062944412231,1.114818453788757,-1.2212343790451996e-05,0.0,0.0004478670889511,0.0,0.0,173.73793029785156,0.0,0.0,0.0,0.635831892490387,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008803620934486,-2309.74267578125,304.1509094238281,0.6192087531089783,0.1564676612615585,0.1450482457876205,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266317829489,-718.8677978515625,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938216865062713,-5300.923828125,304.1513671875,0.8853684663772583,0.4725455343723297,0.3328779339790344,293.2749938964844,297.1499938964844,293.1499938964844,0.5718710422515869,-9640.5380859375,304.0967712402344,0.9842787981033324,0.6385405659675598,0.6078610420227051,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103707551956,-4489.4892578125,304.1508483886719,0.4158414900302887,0.0577769540250301,0.2819332778453827,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015026986598968,0.6975328326225281,0.6975328326225281,1.0,1.0,-1.7038589715957642,0.7207569479942322,0.9831019639968872,0.3276322185993194,0.0,0.0,0.7918819189071655,130.89193725585938,148.0,-9.573492050170898,-20243.92578125,660.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.12890625,21240.0,0.0,0.0,0.4413036406040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148062944412231,1.114818453788757,-1.2212343790451996e-05,0.0,0.0004478670889511,0.0,0.0,173.73793029785156,0.0,0.0,0.0,0.635831892490387,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001781374216079,-2296.20556640625,304.1517639160156,0.6117557883262634,0.1555863916873932,0.1445370018482208,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802839234471,-711.2923583984375,302.32049560546875,0.3848015666007995,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041617393493,-5270.52099609375,304.1553649902344,0.8744847774505615,0.4704581797122955,0.3316668272018432,293.28839111328125,297.1499938964844,293.1499938964844,0.565635085105896,-9540.3896484375,304.1243896484375,0.971601128578186,0.6326251029968262,0.6017715930938721,293.1719970703125,297.1499938964844,293.1499938964844,0.0205657314509153,-4429.26220703125,304.1514587402344,0.407884418964386,0.0567727796733379,0.2788099348545074,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062081277370453,0.7021666169166565,0.7021666169166565,1.0,1.0,-1.6910194158554075,0.7163283228874207,0.9746910929679872,0.3258007168769836,0.0,0.0,0.809165358543396,138.1669464111328,151.0,26.3874568939209,-20154.7578125,672.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425083696842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586984395980835,1.158711314201355,-1.2849802260461727e-05,0.0,0.0004490897408686,0.0,0.0,191.4740600585937,0.0,0.0,0.0,0.6411195397377014,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001781374216079,-2296.20556640625,304.1517639160156,0.6117557883262634,0.1555863916873932,0.1445370018482208,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802839234471,-711.2923583984375,302.32049560546875,0.3848015666007995,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041617393493,-5270.52099609375,304.1553649902344,0.8744847774505615,0.4704581797122955,0.3316668272018432,293.28839111328125,297.1499938964844,293.1499938964844,0.565635085105896,-9540.3896484375,304.1243896484375,0.971601128578186,0.6326251029968262,0.6017715930938721,293.1719970703125,297.1499938964844,293.1499938964844,0.0205657314509153,-4429.26220703125,304.1514587402344,0.407884418964386,0.0567727796733379,0.2788099348545074,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062081277370453,0.7021666169166565,0.7021666169166565,1.0,1.0,-1.6910194158554075,0.7163283228874207,0.9746910929679872,0.3258007168769836,0.0,0.0,0.809165358543396,138.1669464111328,151.0,26.3874568939209,-20154.7578125,672.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425083696842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586984395980835,1.158711314201355,-1.2849802260461727e-05,0.0,0.0004490897408686,0.0,0.0,191.4740600585937,0.0,0.0,0.0,0.6411195397377014,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.099788874387741,-2289.114013671875,304.1518249511719,0.6058152318000793,0.1547800451517105,0.1440109312534332,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427081912755,-704.5280151367188,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895222842693329,-5253.54150390625,304.15625,0.8664199113845825,0.468390554189682,0.3303951621055603,293.2923583984375,297.1499938964844,293.1499938964844,0.5625517964363098,-9490.7978515625,304.1379699707031,0.9617649912834167,0.6283057928085327,0.597701370716095,293.1737976074219,297.1499938964844,293.1499938964844,0.0201196819543838,-4381.64404296875,304.1517333984375,0.4016991555690765,0.0558514222502708,0.275656521320343,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096982777118683,0.7069313526153564,0.7069313526153564,1.0,1.0,-1.680461883544922,0.7129254341125488,0.967536449432373,0.3245177865028381,0.0,0.0,0.8303243517875671,143.73867797851562,154.0,8.25809097290039,-19993.326171875,680.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.62890625,20160.0,0.0,0.0,0.4440189898014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738110780715942,1.1738239526748655,-1.2847717698605264e-05,0.0,0.0004506228433456,0.0,0.0,195.452377319336,0.0,0.0,0.0,0.6603009104728699,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.099788874387741,-2289.114013671875,304.1518249511719,0.6058152318000793,0.1547800451517105,0.1440109312534332,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427081912755,-704.5280151367188,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895222842693329,-5253.54150390625,304.15625,0.8664199113845825,0.468390554189682,0.3303951621055603,293.2923583984375,297.1499938964844,293.1499938964844,0.5625517964363098,-9490.7978515625,304.1379699707031,0.9617649912834167,0.6283057928085327,0.597701370716095,293.1737976074219,297.1499938964844,293.1499938964844,0.0201196819543838,-4381.64404296875,304.1517333984375,0.4016991555690765,0.0558514222502708,0.275656521320343,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096982777118683,0.7069313526153564,0.7069313526153564,1.0,1.0,-1.680461883544922,0.7129254341125488,0.967536449432373,0.3245177865028381,0.0,0.0,0.8303243517875671,143.73867797851562,154.0,8.25809097290039,-19993.326171875,680.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.62890625,20160.0,0.0,0.0,0.4440189898014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738110780715942,1.1738239526748655,-1.2847717698605264e-05,0.0,0.0004506228433456,0.0,0.0,195.452377319336,0.0,0.0,0.0,0.6603009104728699,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991394892334938,-2276.63525390625,304.1523132324219,0.6009294390678406,0.1540582925081253,0.1435239166021347,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637985005974,-695.0820922851562,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537677288055,-5223.099609375,304.1587829589844,0.8599382638931274,0.466340035200119,0.3291124999523163,293.2934875488281,297.1499938964844,293.1499938964844,0.558036208152771,-9423.7578125,304.1493835449219,0.9534253478050232,0.6244642734527588,0.5942205786705017,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252167224884,-4325.2197265625,304.1519775390625,0.3963181674480438,0.0550054684281349,0.2726778090000152,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124405980110168,0.7118228673934937,0.7118228673934937,1.0,1.0,-1.6708078384399414,0.7099083065986633,0.960899531841278,0.3234364092350006,0.0,0.0,0.8454700112342834,148.31292724609375,157.0,31.33495330810547,-19947.740234375,686.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.892578125,20160.0,0.0,0.0,0.4459198415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206786036491394,1.2067993879318235,-1.332401643594494e-05,0.0,0.0004525519325397,0.0,0.0,209.5947265625,0.0,0.0,0.0,0.6755118370056152,4.0,0.0,1.0
