time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991394892334938,-2276.63525390625,304.1523132324219,0.6009294390678406,0.1540582925081253,0.1435239166021347,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637985005974,-695.0820922851562,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537677288055,-5223.099609375,304.1587829589844,0.8599382638931274,0.466340035200119,0.3291124999523163,293.2934875488281,297.1499938964844,293.1499938964844,0.558036208152771,-9423.7578125,304.1493835449219,0.9534253478050232,0.6244642734527588,0.5942205786705017,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252167224884,-4325.2197265625,304.1519775390625,0.3963181674480438,0.0550054684281349,0.2726778090000152,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124405980110168,0.7118228673934937,0.7118228673934937,1.0,1.0,-1.6708078384399414,0.7099083065986633,0.960899531841278,0.3234364092350006,0.0,0.0,0.8454700112342834,148.31292724609375,157.0,31.33495330810547,-19947.740234375,686.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.892578125,20160.0,0.0,0.0,0.4459198415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206786036491394,1.2067993879318235,-1.332401643594494e-05,0.0,0.0004525519325397,0.0,0.0,209.5947265625,0.0,0.0,0.0,0.6755118370056152,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988163203001022,-2270.40576171875,304.1524658203125,0.5987524390220642,0.1537259817123413,0.1432976126670837,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206989243626,-690.0366821289062,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852949142456054,-5207.13134765625,304.1598205566406,0.8570733666419983,0.4653176367282867,0.3284654915332794,293.29364013671875,297.1499938964844,293.1499938964844,0.5556570291519165,-9389.4892578125,304.15380859375,0.9495959281921388,0.6226162910461426,0.5925565958023071,293.1754455566406,297.1499938964844,293.1499938964844,0.0193857923150062,-4297.38232421875,304.15203857421875,0.3937276601791382,0.0546014122664928,0.2712398171424866,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136254489421844,0.7143140435218811,0.7143140435218811,1.0,1.0,-1.6661365032196045,0.7084592580795288,0.9576773047447203,0.322922945022583,0.0,0.0,0.851347029209137,150.35899353027344,157.0,37.04726409912109,-19922.37109375,688.9277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.03515625,19080.0,0.0,0.0,0.4469512104988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202702760696411,1.22028386592865,-1.35316022351617e-05,0.0,0.0004535986518021,0.0,0.0,215.68362426757807,0.0,0.0,0.0,0.6668216586112976,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986736565828323,-2267.872802734375,304.1522827148437,0.5967115759849548,0.1534131169319152,0.1430836468935012,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914043426513,-685.8899536132812,301.8299865722656,0.3743510842323303,0.050000000745058,0.0527096800506114,293.2264709472656,297.1499938964844,293.1499938964844,0.3844877481460571,-5198.75927734375,304.15948486328125,0.854394257068634,0.4643028676509857,0.3278176784515381,293.2935791015625,297.1499938964844,293.1499938964844,0.554171085357666,-9368.681640625,304.15576171875,0.945935606956482,0.6208076477050781,0.5909243822097778,293.1758117675781,297.1499938964844,293.1499938964844,0.0191974341869354,-4276.6416015625,304.1520080566406,0.3911272883415222,0.0542061142623424,0.2698250412940979,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147202372550964,0.7168328762054443,0.7168328762054443,1.0,1.0,-1.6615395545959473,0.707035481929779,0.9545040726661682,0.3224189877510071,0.0,0.0,0.8591172695159912,152.28805541992188,160.0,7.896888256072998,-19805.115234375,691.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.451171875,19080.0,0.0,0.0,0.4478389620780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082599401474,1.2082730531692505,-1.318225076829549e-05,0.0,0.0004544996190816,0.0,0.0,208.45428466796875,0.0,0.0,0.0,0.6736863851547241,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981804504990577,-2258.43359375,304.15234375,0.5929633975028992,0.1528442651033401,0.1426987946033477,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145212098956,-675.90673828125,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819431066513061,-5171.14990234375,304.1606140136719,0.8494709134101868,0.4622906148433685,0.3265316188335418,293.2930603027344,297.1499938964844,293.1499938964844,0.5498613715171814,-9308.30859375,304.1610717773437,0.9390258193016052,0.6172780394554138,0.5877494812011719,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674798071384,-4226.27392578125,304.1520690917969,0.3858362436294555,0.0534343980252742,0.2670423984527588,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167156219482422,0.721946656703949,0.721946656703949,1.0,1.0,-1.6525599956512451,0.7042573094367981,0.9483026266098022,0.3214354813098907,0.0,0.0,0.8714253902435303,155.8850860595703,148.0,29.682092666625977,-19778.23828125,694.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.615234375,19080.0,0.0,0.0,0.4494498670101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226895451545715,1.226908802986145,-1.34121783048613e-05,0.0,0.0004561344976536,0.0,0.0,216.24908447265625,0.0,0.0,0.0,0.6820802092552185,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981804504990577,-2258.43359375,304.15234375,0.5929633975028992,0.1528442651033401,0.1426987946033477,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145212098956,-675.90673828125,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819431066513061,-5171.14990234375,304.1606140136719,0.8494709134101868,0.4622906148433685,0.3265316188335418,293.2930603027344,297.1499938964844,293.1499938964844,0.5498613715171814,-9308.30859375,304.1610717773437,0.9390258193016052,0.6172780394554138,0.5877494812011719,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674798071384,-4226.27392578125,304.1520690917969,0.3858362436294555,0.0534343980252742,0.2670423984527588,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167156219482422,0.721946656703949,0.721946656703949,1.0,1.0,-1.6525599956512451,0.7042573094367981,0.9483026266098022,0.3214354813098907,0.0,0.0,0.8714253902435303,155.8850860595703,148.0,29.682092666625977,-19778.23828125,694.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.615234375,19080.0,0.0,0.0,0.4494498670101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226895451545715,1.226908802986145,-1.34121783048613e-05,0.0,0.0004561344976536,0.0,0.0,216.24908447265625,0.0,0.0,0.0,0.6820802092552185,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974178835749626,-2243.646240234375,304.15283203125,0.5936065912246704,0.1523847579956054,0.1421886533498764,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669665262103,-661.8912353515625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785254955291748,-5133.6923828125,304.16278076171875,0.8500216007232666,0.4603042602539062,0.3250944316387176,293.2922058105469,297.1499938964844,293.1499938964844,0.5443325638771057,-9231.6171875,304.1665954589844,0.9392977952957152,0.6138255000114441,0.5844268798828125,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902591139078,-4156.2080078125,304.15234375,0.3842255473136902,0.0527171120047569,0.2634049952030182,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136191010475158,0.7272844314575195,0.7272844314575195,1.0,1.0,-1.6417838335037231,0.7006348967552185,0.9411489367485046,0.3199961483478546,0.0,0.0,0.8766183257102966,153.90740966796875,136.0,49.701416015625,-19737.07421875,681.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.4508727490901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240435004234314,1.2404485940933228,-1.362811144645093e-05,0.0,0.0004575785133056,0.0,0.0,222.56884765625,0.0,0.0,0.0,0.673396646976471,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974178835749626,-2243.646240234375,304.15283203125,0.5936065912246704,0.1523847579956054,0.1421886533498764,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669665262103,-661.8912353515625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785254955291748,-5133.6923828125,304.16278076171875,0.8500216007232666,0.4603042602539062,0.3250944316387176,293.2922058105469,297.1499938964844,293.1499938964844,0.5443325638771057,-9231.6171875,304.1665954589844,0.9392977952957152,0.6138255000114441,0.5844268798828125,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902591139078,-4156.2080078125,304.15234375,0.3842255473136902,0.0527171120047569,0.2634049952030182,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136191010475158,0.7272844314575195,0.7272844314575195,1.0,1.0,-1.6417838335037231,0.7006348967552185,0.9411489367485046,0.3199961483478546,0.0,0.0,0.8766183257102966,153.90740966796875,136.0,49.701416015625,-19737.07421875,681.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.4508727490901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240435004234314,1.2404485940933228,-1.362811144645093e-05,0.0,0.0004575785133056,0.0,0.0,222.56884765625,0.0,0.0,0.0,0.673396646976471,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.096890889108181,-2233.7216796875,304.1527709960937,0.5974835753440857,0.152082547545433,0.1416744440793991,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112944349646,-647.4115600585938,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759386241436004,-5106.01123046875,304.1628723144531,0.8545026183128357,0.4584062099456787,0.3235999345779419,293.290771484375,297.1499938964844,293.1499938964844,0.5399505496025085,-9172.4677734375,304.1683959960937,0.9447002410888672,0.6105108261108398,0.5810703635215759,293.1763610839844,297.1499938964844,293.1499938964844,0.0176464207470417,-4090.726318359375,304.1524658203125,0.385498434305191,0.0520946122705936,0.2594614624977112,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075895249843597,0.7328066825866699,0.7328066825866699,1.0,1.0,-1.6303447484970093,0.6966860890388489,0.9336586594581604,0.3183503150939941,0.0,0.0,0.8821930885314941,148.12571716308594,124.0,30.209157943725582,-19591.212890625,656.9855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515499174594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193423509597778,1.2193554639816284,-1.310999687120784e-05,0.0,0.000458265771158,0.0,0.0,210.7593994140625,0.0,0.0,0.0,0.675727903842926,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.096890889108181,-2233.7216796875,304.1527709960937,0.5974835753440857,0.152082547545433,0.1416744440793991,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112944349646,-647.4115600585938,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759386241436004,-5106.01123046875,304.1628723144531,0.8545026183128357,0.4584062099456787,0.3235999345779419,293.290771484375,297.1499938964844,293.1499938964844,0.5399505496025085,-9172.4677734375,304.1683959960937,0.9447002410888672,0.6105108261108398,0.5810703635215759,293.1763610839844,297.1499938964844,293.1499938964844,0.0176464207470417,-4090.726318359375,304.1524658203125,0.385498434305191,0.0520946122705936,0.2594614624977112,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075895249843597,0.7328066825866699,0.7328066825866699,1.0,1.0,-1.6303447484970093,0.6966860890388489,0.9336586594581604,0.3183503150939941,0.0,0.0,0.8821930885314941,148.12571716308594,124.0,30.209157943725582,-19591.212890625,656.9855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515499174594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193423509597778,1.2193554639816284,-1.310999687120784e-05,0.0,0.000458265771158,0.0,0.0,210.7593994140625,0.0,0.0,0.0,0.675727903842926,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961417034268379,-2219.148193359375,304.1531066894531,0.603578507900238,0.1519115269184112,0.1412016153335571,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294372782111,-630.374755859375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723316490650177,-5066.5234375,304.1645812988281,0.8618472218513489,0.4565691351890564,0.3220916986465454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341371297836304,-9092.974609375,304.17193603515625,0.953476905822754,0.6072964072227478,0.5777367949485779,293.1756896972656,297.1499938964844,293.1499938964844,0.0170560032129287,-4015.45703125,304.1526184082031,0.3888946771621704,0.0515593737363815,0.2555077373981476,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996551930904388,0.7384800314903259,0.7384800314903259,1.0,1.0,-1.6188485622406006,0.6926765441894531,0.9261719584465028,0.316651314496994,0.0,0.0,0.8802606463432312,140.11790466308594,112.0,52.28549575805664,-19546.560546875,626.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.4516851305961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188520431518557,1.2188650369644165,-1.3097668670525309e-05,0.0,0.0004584029957186,0.0,0.0,210.48550415039065,0.0,0.0,0.0,0.6752978563308716,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961417034268379,-2219.148193359375,304.1531066894531,0.603578507900238,0.1519115269184112,0.1412016153335571,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294372782111,-630.374755859375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723316490650177,-5066.5234375,304.1645812988281,0.8618472218513489,0.4565691351890564,0.3220916986465454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341371297836304,-9092.974609375,304.17193603515625,0.953476905822754,0.6072964072227478,0.5777367949485779,293.1756896972656,297.1499938964844,293.1499938964844,0.0170560032129287,-4015.45703125,304.1526184082031,0.3888946771621704,0.0515593737363815,0.2555077373981476,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996551930904388,0.7384800314903259,0.7384800314903259,1.0,1.0,-1.6188485622406006,0.6926765441894531,0.9261719584465028,0.316651314496994,0.0,0.0,0.8802606463432312,140.11790466308594,112.0,52.28549575805664,-19546.560546875,626.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.4516851305961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188520431518557,1.2188650369644165,-1.3097668670525309e-05,0.0,0.0004584029957186,0.0,0.0,210.48550415039065,0.0,0.0,0.0,0.6752978563308716,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957680940628051,-2211.8564453125,304.1532287597656,0.6072730422019958,0.1518668532371521,0.1409836113452911,293.590576171875,297.1499938964844,293.1499938964844,0.0091383131220936,-621.5313110351562,301.0697326660156,0.385560542345047,0.050000000745058,0.0520889684557914,293.2259216308594,297.1499938964844,293.1499938964844,0.3704584538936615,-5046.025390625,304.16534423828125,0.8664500117301941,0.4556664228439331,0.3213330209255218,293.2881164550781,297.1499938964844,293.1499938964844,0.5311273336410522,-9051.9765625,304.17340087890625,0.9587740302085876,0.605717658996582,0.5760752558708191,293.1752624511719,297.1499938964844,293.1499938964844,0.0167681872844696,-3977.86279296875,304.1526794433594,0.3911918103694916,0.0513188056647777,0.2535593211650848,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951842486858368,0.7413691282272339,0.7413691282272339,1.0,1.0,-1.6131319999694824,0.6906720399856567,0.9224599599838256,0.3157941102981567,0.0,0.0,0.8768082857131958,135.57650756835938,112.0,57.45433044433594,-19517.177734375,610.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.150390625,18000.0,0.0,0.0,0.4515619277954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158724069595337,1.2158854007720947,-1.3062212929071391e-05,0.0,0.0004582779365591,0.0,0.0,209.2597503662109,0.0,0.0,0.0,0.6738665103912354,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954124107956886,-2204.914794921875,304.1532897949219,0.611335813999176,0.151846170425415,0.1407787352800369,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496569707989,-612.6354370117188,300.9852600097656,0.3892322778701782,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686085939407348,-5025.822265625,304.1659240722656,0.8716484308242798,0.4547746777534485,0.320574402809143,293.2871398925781,297.1499938964844,293.1499938964844,0.5281487703323364,-9011.5498046875,304.174560546875,0.9645322561264038,0.6041594743728638,0.574422299861908,293.1747741699219,297.1499938964844,293.1499938964844,0.0164896808564662,-3941.0185546875,304.1526794433594,0.3937395513057709,0.0510933697223663,0.2516362965106964,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904507160186767,0.7442916631698608,0.7442916631698608,1.0,1.0,-1.6074600219726562,0.6886780858039856,0.9187819361686708,0.3149374425411224,0.0,0.0,0.8719536066055298,130.78269958496094,100.0,58.82061767578125,-19481.59375,593.5361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.337890625,18000.0,0.0,0.0,0.4512989819049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106767892837524,1.2106897830963137,-1.2996326404390857e-05,0.0,0.0004580110835377,0.0,0.0,207.0880126953125,0.0,0.0,0.0,0.6714048981666565,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823747992515,-2192.646240234375,304.1532287597656,0.6201646327972412,0.1518688797950744,0.1404088735580444,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826888680458,-594.9208374023438,300.81378173828125,0.3968543708324432,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3650992512702942,-4987.650390625,304.1664428710937,0.8838334679603577,0.4530237913131714,0.3190642297267914,293.2850646972656,297.1499938964844,293.1499938964844,0.5224614143371582,-8934.8212890625,304.1758117675781,0.9770413041114808,0.601105809211731,0.571153461933136,293.1737365722656,297.1499938964844,293.1499938964844,0.0159656964242458,-3870.63134765625,304.1526794433594,0.3994697034358978,0.0506802499294281,0.247871533036232,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803480863571167,0.7502344250679016,0.7502344250679016,1.0,1.0,-1.596289038658142,0.6847390532493591,0.9115500450134276,0.3132351636886596,0.0,0.0,0.8588965535163879,120.66239166259766,88.0,52.93069076538086,-19391.806640625,558.6651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.450316458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936991214752195,1.1937118768692017,-1.2770403372996952e-05,0.0,0.0004570139572024,0.0,0.0,199.9692230224609,0.0,0.0,0.0,0.6634068489074707,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823747992515,-2192.646240234375,304.1532287597656,0.6201646327972412,0.1518688797950744,0.1404088735580444,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826888680458,-594.9208374023438,300.81378173828125,0.3968543708324432,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3650992512702942,-4987.650390625,304.1664428710937,0.8838334679603577,0.4530237913131714,0.3190642297267914,293.2850646972656,297.1499938964844,293.1499938964844,0.5224614143371582,-8934.8212890625,304.1758117675781,0.9770413041114808,0.601105809211731,0.571153461933136,293.1737365722656,297.1499938964844,293.1499938964844,0.0159656964242458,-3870.63134765625,304.1526794433594,0.3994697034358978,0.0506802499294281,0.247871533036232,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803480863571167,0.7502344250679016,0.7502344250679016,1.0,1.0,-1.596289038658142,0.6847390532493591,0.9115500450134276,0.3132351636886596,0.0,0.0,0.8588965535163879,120.66239166259766,88.0,52.93069076538086,-19391.806640625,558.6651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.450316458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936991214752195,1.1937118768692017,-1.2770403372996952e-05,0.0,0.0004570139572024,0.0,0.0,199.9692230224609,0.0,0.0,0.0,0.6634068489074707,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942871570587158,-2183.064208984375,304.1529846191406,0.6301013827323914,0.1519779860973358,0.1400956213474273,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334754988551,-577.6056518554688,300.6380310058594,0.4048696458339691,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619532585144043,-4953.6611328125,304.1661682128906,0.8985118865966797,0.4513162076473236,0.3175700604915619,293.2828369140625,297.1499938964844,293.1499938964844,0.5172986388206482,-8865.7509765625,304.17578125,0.99028480052948,0.5981361865997314,0.5679441690444946,293.172607421875,297.1499938964844,293.1499938964844,0.0154877575114369,-3805.4169921875,304.1525573730469,0.4061697721481323,0.0503082238137722,0.2442157566547393,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695600926876068,0.7563033699989319,0.7563033699989319,1.0,1.0,-1.58538556098938,0.6808812618255615,0.9045042991638184,0.3115564584732055,0.0,0.0,0.8427948355674744,110.0828857421875,76.0,40.01762008666992,-19279.515625,523.1734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486734271049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689599752426147,1.168972373008728,-1.243419865204487e-05,0.0,0.0004553464823402,0.0,0.0,189.78030395507807,0.0,0.0,0.0,0.6518025398254395,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942871570587158,-2183.064208984375,304.1529846191406,0.6301013827323914,0.1519779860973358,0.1400956213474273,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334754988551,-577.6056518554688,300.6380310058594,0.4048696458339691,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619532585144043,-4953.6611328125,304.1661682128906,0.8985118865966797,0.4513162076473236,0.3175700604915619,293.2828369140625,297.1499938964844,293.1499938964844,0.5172986388206482,-8865.7509765625,304.17578125,0.99028480052948,0.5981361865997314,0.5679441690444946,293.172607421875,297.1499938964844,293.1499938964844,0.0154877575114369,-3805.4169921875,304.1525573730469,0.4061697721481323,0.0503082238137722,0.2442157566547393,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695600926876068,0.7563033699989319,0.7563033699989319,1.0,1.0,-1.58538556098938,0.6808812618255615,0.9045042991638184,0.3115564584732055,0.0,0.0,0.8427948355674744,110.0828857421875,76.0,40.01762008666992,-19279.515625,523.1734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486734271049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689599752426147,1.168972373008728,-1.243419865204487e-05,0.0,0.0004553464823402,0.0,0.0,189.78030395507807,0.0,0.0,0.0,0.6518025398254395,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939907357096672,-2177.34912109375,304.1524658203125,0.6411058306694031,0.1522538214921951,0.139929249882698,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129505902528,-561.3082275390625,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591968715190887,-4924.064453125,304.1653747558594,0.9152659177780152,0.4496824741363525,0.3161319494247436,293.2784729003906,297.1499938964844,293.1499938964844,0.5065808892250061,-8714.4580078125,304.1863708496094,0.9990000128746032,0.595634400844574,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150704029947519,-3747.688720703125,304.15234375,0.4137106239795685,0.050000000745058,0.2408578097820282,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580072820186615,0.7628551125526428,0.7628551125526428,1.0,1.0,-1.5677398443222046,0.6738782525062561,0.8938615918159485,0.3082976341247558,0.0,0.0,0.825082540512085,99.87615203857422,64.0,32.055362701416016,-19097.572265625,485.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463103413581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385072469711304,1.138519287109375,-1.2020870599371848e-05,0.0,0.0004529482685029,0.0,0.0,177.66445922851562,0.0,0.0,0.0,0.6375776529312134,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939907357096672,-2177.34912109375,304.1524658203125,0.6411058306694031,0.1522538214921951,0.139929249882698,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129505902528,-561.3082275390625,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591968715190887,-4924.064453125,304.1653747558594,0.9152659177780152,0.4496824741363525,0.3161319494247436,293.2784729003906,297.1499938964844,293.1499938964844,0.5065808892250061,-8714.4580078125,304.1863708496094,0.9990000128746032,0.595634400844574,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150704029947519,-3747.688720703125,304.15234375,0.4137106239795685,0.050000000745058,0.2408578097820282,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580072820186615,0.7628551125526428,0.7628551125526428,1.0,1.0,-1.5677398443222046,0.6738782525062561,0.8938615918159485,0.3082976341247558,0.0,0.0,0.825082540512085,99.87615203857422,64.0,32.055362701416016,-19097.572265625,485.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463103413581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385072469711304,1.138519287109375,-1.2020870599371848e-05,0.0,0.0004529482685029,0.0,0.0,177.66445922851562,0.0,0.0,0.0,0.6375776529312134,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935564190149307,-2168.498291015625,304.1523742675781,0.6522871851921082,0.1526115983724594,0.1399338245391845,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038031838834,-544.4132080078125,300.2953491210937,0.4223496317863464,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555115759372711,-4883.40625,304.1664428710937,0.9326202273368835,0.4480766654014587,0.3147823810577392,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985387563705444,0.5298104286193848,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723192349076,-3702.8505859375,304.1494445800781,0.4223500788211822,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449073135852813,0.7710212469100952,0.7710212469100952,1.0,1.0,-1.528962254524231,0.6573519706726074,0.8716103434562683,0.2996930181980133,0.0,0.0,0.7986654043197632,90.80064392089844,52.0,66.09507751464844,-18736.62890625,439.1017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.11328125,18000.0,0.0,0.0,0.4426361322402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967020988464355,1.0967135429382324,-1.1489774806250352e-05,0.0,0.0004492193984333,0.0,0.0,162.1382293701172,0.0,0.0,0.0,0.6180728077888489,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935564190149307,-2168.498291015625,304.1523742675781,0.6522871851921082,0.1526115983724594,0.1399338245391845,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038031838834,-544.4132080078125,300.2953491210937,0.4223496317863464,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555115759372711,-4883.40625,304.1664428710937,0.9326202273368835,0.4480766654014587,0.3147823810577392,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985387563705444,0.5298104286193848,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723192349076,-3702.8505859375,304.1494445800781,0.4223500788211822,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449073135852813,0.7710212469100952,0.7710212469100952,1.0,1.0,-1.528962254524231,0.6573519706726074,0.8716103434562683,0.2996930181980133,0.0,0.0,0.7986654043197632,90.80064392089844,52.0,66.09507751464844,-18736.62890625,439.1017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.11328125,18000.0,0.0,0.0,0.4426361322402954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967020988464355,1.0967135429382324,-1.1489774806250352e-05,0.0,0.0004492193984333,0.0,0.0,162.1382293701172,0.0,0.0,0.0,0.6180728077888489,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933155417442321,-2163.585693359375,304.1523742675781,0.6588786244392395,0.1527972221374511,0.1399348080158233,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512674473226,-535.8213500976562,300.21337890625,0.427789032459259,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535632193088531,-4861.86376953125,304.1669921875,0.9425554871559144,0.447262167930603,0.3140934109687805,293.2225341796875,297.1499938964844,293.1499938964844,0.4571437239646911,-8009.4248046875,304.2450256347656,0.9990000128746032,0.6022539138793945,0.5142844915390015,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367959678173,-3681.746337890625,304.1487121582031,0.427789032459259,0.050000000745058,0.2381955981254577,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.35870361328125,1.0,0.3378969132900238,0.7756201028823853,0.7756201028823853,1.0,1.0,-1.5083190202713013,0.6485583782196045,0.8597606420516968,0.295110285282135,0.0,0.0,0.7821197509765625,86.0885238647461,52.0,72.78150939941406,-18522.330078125,415.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.998046875,18000.0,0.0,0.0,0.4401299655437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067593336105347,1.0676045417785645,-1.113273810915416e-05,0.0,0.000446675956482,0.0,0.0,151.936279296875,0.0,0.0,0.0,0.6046933531761169,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.093094915151596,-2159.08203125,304.15234375,0.6662247180938721,0.1529943645000457,0.1399421095848083,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018418624997,-527.3057861328125,300.1307373046875,0.4340546429157257,0.050000000745058,0.0500410757958889,293.2205810546875,297.1499938964844,293.1499938964844,0.3516695201396942,-4840.96826171875,304.1673278808594,0.953091323375702,0.4464502036571502,0.3134020566940307,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103651046753,-7749.513671875,304.2608642578125,0.9990000128746032,0.6073811650276184,0.4980385303497314,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060745999217,-3661.248291015625,304.1486511230469,0.4340546429157257,0.050000000745058,0.2373733222484588,291.3816223144531,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305992782115936,0.7808010578155518,0.7808010578155518,1.0,1.0,-1.4867998361587524,0.639421820640564,0.8473780751228333,0.290355771780014,0.0,0.0,0.7639207243919373,81.30379486083984,70.0,73.63433837890625,-18283.068359375,392.2212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.96484375,18000.0,0.0,0.0,0.437111884355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033272624015808,1.0332833528518677,-1.071953465725528e-05,0.0,0.0004436129820533,0.0,0.0,140.47525024414062,0.0,0.0,0.0,0.5890471339225769,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931645333766937,-2160.353271484375,304.1513977050781,0.6714884042739868,0.1533026695251464,0.1401457786560058,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645483210682,-514.3488159179688,299.9501647949219,0.4383877217769623,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494188785552978,-4817.19140625,304.1651611328125,0.95892733335495,0.4447564482688904,0.3121634125709533,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.23291015625,304.2449035644531,0.9990000128746032,0.6184795498847961,0.4876684844493866,293.1650390625,297.1499938964844,293.1499938964844,0.0144349569454789,-3650.435791015625,304.14849853515625,0.4383877217769623,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296718597412,0.791015625,0.791015625,1.0,1.0,-1.472343683242798,0.6342534422874451,0.8380902409553528,0.2878797948360443,0.0,0.0,0.7292109727859497,78.30859375,88.0,8.064318656921387,-17961.2734375,377.3288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.521484375,18000.0,0.0,0.0,0.4297239482402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547709822654724,0.9547807574272156,-9.794347533897962e-06,0.0,0.0004361151659395,0.0,0.0,116.38265991210938,0.0,0.0,0.0,0.5539299845695496,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931645333766937,-2160.353271484375,304.1513977050781,0.6714884042739868,0.1533026695251464,0.1401457786560058,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645483210682,-514.3488159179688,299.9501647949219,0.4383877217769623,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494188785552978,-4817.19140625,304.1651611328125,0.95892733335495,0.4447564482688904,0.3121634125709533,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.23291015625,304.2449035644531,0.9990000128746032,0.6184795498847961,0.4876684844493866,293.1650390625,297.1499938964844,293.1499938964844,0.0144349569454789,-3650.435791015625,304.14849853515625,0.4383877217769623,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296718597412,0.791015625,0.791015625,1.0,1.0,-1.472343683242798,0.6342534422874451,0.8380902409553528,0.2878797948360443,0.0,0.0,0.7292109727859497,78.30859375,88.0,8.064318656921387,-17961.2734375,377.3288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.521484375,18000.0,0.0,0.0,0.4297239482402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547709822654724,0.9547807574272156,-9.794347533897962e-06,0.0,0.0004361151659395,0.0,0.0,116.38265991210938,0.0,0.0,0.0,0.5539299845695496,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939938426017761,-2177.122802734375,304.1495361328125,0.668143630027771,0.1535052210092544,0.1404285281896591,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958890624344,-506.6156921386719,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499580025672912,-4825.74462890625,304.1591491699219,0.9521220326423644,0.4430428743362427,0.3110371828079223,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246870160102844,0.4956641495227813,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862232893705,-3677.697509765625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995613813400269,0.7995613813400269,1.0,1.0,-1.4814913272857666,0.6395886540412903,0.8419026136398315,0.2912808358669281,0.0,0.0,0.7103933691978455,80.57117462158203,106.0,-84.55078887939453,-17849.853515625,387.6525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.908203125,18000.0,0.0,0.0,0.4214411675930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168060302734,0.8951258659362793,-9.064836376637686e-06,0.0,0.0004277091939002,0.0,0.0,99.60353088378906,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939938426017761,-2177.122802734375,304.1495361328125,0.668143630027771,0.1535052210092544,0.1404285281896591,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958890624344,-506.6156921386719,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499580025672912,-4825.74462890625,304.1591491699219,0.9521220326423644,0.4430428743362427,0.3110371828079223,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246870160102844,0.4956641495227813,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862232893705,-3677.697509765625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995613813400269,0.7995613813400269,1.0,1.0,-1.4814913272857666,0.6395886540412903,0.8419026136398315,0.2912808358669281,0.0,0.0,0.7103933691978455,80.57117462158203,106.0,-84.55078887939453,-17849.853515625,387.6525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.908203125,18000.0,0.0,0.0,0.4214411675930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168060302734,0.8951258659362793,-9.064836376637686e-06,0.0,0.0004277091939002,0.0,0.0,99.60353088378906,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951719507575035,-2200.89501953125,304.1477355957031,0.659110963344574,0.1536225527524948,0.1407665014266967,293.65869140625,297.1499938964844,293.1499938964844,0.0067624519579112,-501.4047546386719,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518014550209045,-4848.82275390625,304.153076171875,0.9360706210136414,0.4412921667098999,0.3099976181983948,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236873269081116,0.5168071985244751,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556791245937,-3724.514892578125,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401629626750946,0.8047157526016235,0.8047157526016235,1.0,1.0,-1.5075794458389282,0.6522789597511292,0.8553005456924438,0.2986394762992859,0.0,0.0,0.7092349529266357,86.76274108886719,124.0,-137.6697235107422,-17983.546875,417.0437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136343598365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87286376953125,0.872872531414032,-8.73671433510026e-06,0.0,0.0004197863163426,0.0,0.0,93.28368377685548,0.0,0.0,0.0,0.5174090266227722,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951719507575035,-2200.89501953125,304.1477355957031,0.659110963344574,0.1536225527524948,0.1407665014266967,293.65869140625,297.1499938964844,293.1499938964844,0.0067624519579112,-501.4047546386719,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518014550209045,-4848.82275390625,304.153076171875,0.9360706210136414,0.4412921667098999,0.3099976181983948,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236873269081116,0.5168071985244751,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556791245937,-3724.514892578125,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401629626750946,0.8047157526016235,0.8047157526016235,1.0,1.0,-1.5075794458389282,0.6522789597511292,0.8553005456924438,0.2986394762992859,0.0,0.0,0.7092349529266357,86.76274108886719,124.0,-137.6697235107422,-17983.546875,417.0437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136343598365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87286376953125,0.872872531414032,-8.73671433510026e-06,0.0,0.0004197863163426,0.0,0.0,93.28368377685548,0.0,0.0,0.0,0.5174090266227722,4.0,0.0,1.0
