time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964168310165405,-2225.872314453125,304.1464233398437,0.6471155285835266,0.1536525040864944,0.1411401778459549,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429069265723,-496.9306945800781,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700044155121,-4873.79150390625,304.1486511230469,0.9143192172050476,0.4394503235816955,0.3089897930622101,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149949431419373,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767684146761,-3778.96630859375,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552820682525,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458734035491943,0.6702046394348145,0.8756688237190247,0.3087630867958069,0.0,0.0,0.7237346172332764,96.16522979736328,127.0,-151.00990295410156,-18316.126953125,462.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.078125,18000.0,0.0,0.0,0.4077701270580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876163363456726,0.8876250982284546,-8.808863640297204e-06,0.0,0.0004138348449487,0.0,0.0,96.27825164794922,0.0,0.0,0.0,0.5234423875808716,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964168310165405,-2225.872314453125,304.1464233398437,0.6471155285835266,0.1536525040864944,0.1411401778459549,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429069265723,-496.9306945800781,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700044155121,-4873.79150390625,304.1486511230469,0.9143192172050476,0.4394503235816955,0.3089897930622101,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149949431419373,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767684146761,-3778.96630859375,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552820682525,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458734035491943,0.6702046394348145,0.8756688237190247,0.3087630867958069,0.0,0.0,0.7237346172332764,96.16522979736328,127.0,-151.00990295410156,-18316.126953125,462.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.078125,18000.0,0.0,0.0,0.4077701270580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876163363456726,0.8876250982284546,-8.808863640297204e-06,0.0,0.0004138348449487,0.0,0.0,96.27825164794922,0.0,0.0,0.0,0.5234423875808716,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969575196504592,-2236.693603515625,304.1461181640625,0.6421976089477539,0.1536426991224289,0.1412862539291381,293.6719665527344,297.1499938964844,293.1499938964844,0.006576610263437,-494.1064147949219,299.1407775878906,0.4127947986125946,0.050000000745058,0.0507434196770191,293.22039794921875,297.1499938964844,293.1499938964844,0.3546921610832214,-4883.5771484375,304.1473999023437,0.9055229425430298,0.438503623008728,0.3084525167942047,293.1967163085937,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081541180610657,0.5609444975852966,293.167724609375,297.1499938964844,293.1499938964844,0.0153153836727142,-3802.761962890625,304.1221008300781,0.4127947986125946,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595853149890899,0.8063386082649231,0.8063386082649231,1.0,1.0,-1.562794208526611,0.6780483722686768,0.8847458958625793,0.3132608234882355,0.0,0.0,0.7357231974601746,100.50763702392578,127.0,-140.6798095703125,-18493.302734375,483.9284973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17629.41015625,18000.0,0.0,0.0,0.4059139788150787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069566130638124,0.9069656133651732,-8.981933206086978e-06,0.0,0.0004119510995224,0.0,0.0,100.9424285888672,0.0,0.0,0.0,0.5317879915237427,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973676368594169,-2244.845703125,304.1460876464844,0.6379324197769165,0.1536153703927993,0.1414093226194381,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030399709939,-490.53460693359375,299.0218200683594,0.4094084203243255,0.050000000745058,0.0508905015885829,293.22076416015625,297.1499938964844,293.1499938964844,0.3550846576690674,-4888.24853515625,304.1471862792969,0.8981966376304626,0.4375438392162323,0.3078989088535309,293.2325134277344,297.1499938964844,293.1499938964844,0.5232384204864502,-9020.2587890625,304.05816650390625,0.9990000128746032,0.6005277037620544,0.5720301866531372,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231749475002,-3821.37255859375,304.1121520996094,0.4094084203243255,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674918174743,0.806537389755249,0.806537389755249,1.0,1.0,-1.5766253471374512,0.6844652891159058,0.8921600580215454,0.316993772983551,0.0,0.0,0.7488267421722412,104.50469207763672,130.0,-118.50655364990234,-18650.552734375,502.8194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.2421875,18000.0,0.0,0.0,0.4048234820365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314987063407898,0.93150794506073,-9.228745511791203e-06,0.0,0.0004108443681616,0.0,0.0,107.28469848632812,0.0,0.0,0.0,0.5425305962562561,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563915610313,-2250.093017578125,304.1469421386719,0.6278091669082642,0.1535312682390213,0.1417219787836074,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451421447098,-481.3448486328125,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537917137145996,-4873.17822265625,304.1504211425781,0.8809778690338135,0.4356034100055694,0.3068554401397705,293.2748413085937,297.1499938964844,293.1499938964844,0.515289306640625,-8885.8193359375,304.10174560546875,0.9807608723640442,0.5897565484046936,0.5615869164466858,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712440609931,-3844.079833984375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723833858966827,0.8100071549415588,0.8100071549415588,1.0,1.0,-1.5658860206604004,0.6798174381256104,0.8860685229301453,0.3148005306720733,0.0,0.0,0.7694229483604431,114.14173889160156,133.0,-18.77842712402344,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.173828125,18000.0,0.0,0.0,0.4042803049087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813384413719176,0.9813482761383056,-9.805843546928372e-06,0.0,0.0004102931125089,0.0,0.0,121.55714416503906,0.0,0.0,0.0,0.5647179484367371,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563915610313,-2250.093017578125,304.1469421386719,0.6278091669082642,0.1535312682390213,0.1417219787836074,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451421447098,-481.3448486328125,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537917137145996,-4873.17822265625,304.1504211425781,0.8809778690338135,0.4356034100055694,0.3068554401397705,293.2748413085937,297.1499938964844,293.1499938964844,0.515289306640625,-8885.8193359375,304.10174560546875,0.9807608723640442,0.5897565484046936,0.5615869164466858,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712440609931,-3844.079833984375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723833858966827,0.8100071549415588,0.8100071549415588,1.0,1.0,-1.5658860206604004,0.6798174381256104,0.8860685229301453,0.3148005306720733,0.0,0.0,0.7694229483604431,114.14173889160156,133.0,-18.77842712402344,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.173828125,18000.0,0.0,0.0,0.4042803049087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813384413719176,0.9813482761383056,-9.805843546928372e-06,0.0,0.0004102931125089,0.0,0.0,121.55714416503906,0.0,0.0,0.0,0.5647179484367371,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370722055435,-2249.34423828125,304.1479797363281,0.6209824681282043,0.1533690094947815,0.1418502181768417,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567504890263,-469.6442565917969,298.5953674316406,0.3958944678306579,0.050000000745058,0.051563773304224,293.2227478027344,297.1499938964844,293.1499938964844,0.3516604006290436,-4848.830078125,304.1537780761719,0.8692690134048462,0.4335414469242096,0.3056460618972778,293.28759765625,297.1499938964844,293.1499938964844,0.5098189115524292,-8796.8759765625,304.12652587890625,0.966589331626892,0.5839745998382568,0.555656373500824,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.099853515625,304.06549072265625,0.3958944678306579,0.050000000745058,0.2445963323116302,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925964355469,293.4639892578125,291.0252990722656,1.0,0.3780455887317657,0.8112769722938538,0.8112769722938538,1.0,1.0,-1.5594303607940674,0.6769623756408691,0.8824679255485535,0.3133608698844909,0.0,0.0,0.7848803400993347,121.2292938232422,136.0,10.910311698913574,-18599.314453125,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.337890625,18000.0,0.0,0.0,0.4050722420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177936553955078,1.0178039073944092,-1.027218149829423e-05,0.0,0.000411096814787,0.0,0.0,133.0697784423828,0.0,0.0,0.0,0.5814664363861084,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370722055435,-2249.34423828125,304.1479797363281,0.6209824681282043,0.1533690094947815,0.1418502181768417,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567504890263,-469.6442565917969,298.5953674316406,0.3958944678306579,0.050000000745058,0.051563773304224,293.2227478027344,297.1499938964844,293.1499938964844,0.3516604006290436,-4848.830078125,304.1537780761719,0.8692690134048462,0.4335414469242096,0.3056460618972778,293.28759765625,297.1499938964844,293.1499938964844,0.5098189115524292,-8796.8759765625,304.12652587890625,0.966589331626892,0.5839745998382568,0.555656373500824,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.099853515625,304.06549072265625,0.3958944678306579,0.050000000745058,0.2445963323116302,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925964355469,293.4639892578125,291.0252990722656,1.0,0.3780455887317657,0.8112769722938538,0.8112769722938538,1.0,1.0,-1.5594303607940674,0.6769623756408691,0.8824679255485535,0.3133608698844909,0.0,0.0,0.7848803400993347,121.2292938232422,136.0,10.910311698913574,-18599.314453125,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.337890625,18000.0,0.0,0.0,0.4050722420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177936553955078,1.0178039073944092,-1.027218149829423e-05,0.0,0.000411096814787,0.0,0.0,133.0697784423828,0.0,0.0,0.0,0.5814664363861084,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976067259907722,-2248.468017578125,304.1487121582031,0.6158249378204346,0.1532558500766754,0.1419476121664047,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603853151202,-457.1532897949219,298.3783569335937,0.3915542960166931,0.050000000745058,0.0517879538238048,293.2237243652344,297.1499938964844,293.1499938964844,0.349477469921112,-4824.24658203125,304.1561279296875,0.8604965806007385,0.431496649980545,0.3043856620788574,293.29156494140625,297.1499938964844,293.1499938964844,0.505712628364563,-8732.62890625,304.1410217285156,0.9553782939910888,0.5796764492988586,0.5516157150268555,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503804028034,-3858.216552734375,304.0410461425781,0.3915542960166931,0.050000000745058,0.2456597536802292,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2118530273437,293.4769287109375,291.0401306152344,1.0,0.3824802041053772,0.8104100227355957,0.8104100227355957,1.0,1.0,-1.5547285079956057,0.6746487021446228,0.8800797462463379,0.3121255934238434,0.0,0.0,0.7986752390861511,126.81825256347656,139.0,18.497941970825195,-18541.79296875,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.2734375,18000.0,0.0,0.0,0.4067589044570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490708351135254,1.049081563949585,-1.0677618774934672e-05,0.0,0.0004128085565753,0.0,0.0,143.47817993164062,0.0,0.0,0.0,0.5958614349365234,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976067259907722,-2248.468017578125,304.1487121582031,0.6158249378204346,0.1532558500766754,0.1419476121664047,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603853151202,-457.1532897949219,298.3783569335937,0.3915542960166931,0.050000000745058,0.0517879538238048,293.2237243652344,297.1499938964844,293.1499938964844,0.349477469921112,-4824.24658203125,304.1561279296875,0.8604965806007385,0.431496649980545,0.3043856620788574,293.29156494140625,297.1499938964844,293.1499938964844,0.505712628364563,-8732.62890625,304.1410217285156,0.9553782939910888,0.5796764492988586,0.5516157150268555,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503804028034,-3858.216552734375,304.0410461425781,0.3915542960166931,0.050000000745058,0.2456597536802292,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2118530273437,293.4769287109375,291.0401306152344,1.0,0.3824802041053772,0.8104100227355957,0.8104100227355957,1.0,1.0,-1.5547285079956057,0.6746487021446228,0.8800797462463379,0.3121255934238434,0.0,0.0,0.7986752390861511,126.81825256347656,139.0,18.497941970825195,-18541.79296875,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.2734375,18000.0,0.0,0.0,0.4067589044570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490708351135254,1.049081563949585,-1.0677618774934672e-05,0.0,0.0004128085565753,0.0,0.0,143.47817993164062,0.0,0.0,0.0,0.5958614349365234,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918099284172,-2247.9140625,304.1491394042969,0.6116037368774414,0.1532050669193267,0.1420663744211197,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593914680182,-444.0431213378906,298.1581115722656,0.387806236743927,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472844362258911,-4799.7705078125,304.1577453613281,0.853447437286377,0.4295241832733154,0.3031429052352905,293.2926940917969,297.1499938964844,293.1499938964844,0.5018109083175659,-8674.224609375,304.1504211425781,0.9458287358283995,0.5758618116378784,0.548147439956665,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542137265205,-3860.611572265625,304.0167541503906,0.387806236743927,0.050000000745058,0.2465498149394989,291.0536499023437,291.1499938964844,260.6074523925781,259.03741455078125,279.23028564453125,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095431327819824,0.8095431327819824,1.0,1.0,-1.550508975982666,0.6725588440895081,0.8779501914978027,0.3110240399837494,0.0,0.0,0.8105546832084656,131.49156188964844,142.0,20.67936134338379,-18488.775390625,558.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.5703125,18000.0,0.0,0.0,0.4090059995651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075609803199768,1.0756208896636963,-1.103140220948262e-05,0.0,0.000415089103626,0.0,0.0,152.76048278808594,0.0,0.0,0.0,0.6081390976905823,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918099284172,-2247.9140625,304.1491394042969,0.6116037368774414,0.1532050669193267,0.1420663744211197,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593914680182,-444.0431213378906,298.1581115722656,0.387806236743927,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472844362258911,-4799.7705078125,304.1577453613281,0.853447437286377,0.4295241832733154,0.3031429052352905,293.2926940917969,297.1499938964844,293.1499938964844,0.5018109083175659,-8674.224609375,304.1504211425781,0.9458287358283995,0.5758618116378784,0.548147439956665,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542137265205,-3860.611572265625,304.0167541503906,0.387806236743927,0.050000000745058,0.2465498149394989,291.0536499023437,291.1499938964844,260.6074523925781,259.03741455078125,279.23028564453125,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095431327819824,0.8095431327819824,1.0,1.0,-1.550508975982666,0.6725588440895081,0.8779501914978027,0.3110240399837494,0.0,0.0,0.8105546832084656,131.49156188964844,142.0,20.67936134338379,-18488.775390625,558.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.5703125,18000.0,0.0,0.0,0.4090059995651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075609803199768,1.0756208896636963,-1.103140220948262e-05,0.0,0.000415089103626,0.0,0.0,152.76048278808594,0.0,0.0,0.0,0.6081390976905823,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975862145423889,-2247.669189453125,304.1493225097656,0.6097280979156494,0.1532001942396164,0.1421362310647964,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577287614345,-437.2802734375,298.0473022460937,0.3861360847949981,0.050000000745058,0.052060093730688,293.224365234375,297.1499938964844,293.1499938964844,0.3461689054965973,-4787.36279296875,304.1583557128906,0.850355327129364,0.4285564422607422,0.3025301992893219,293.2927551269531,297.1499938964844,293.1499938964844,0.4998218715190887,-8645.1982421875,304.1539611816406,0.9414744973182678,0.5740377306938171,0.5465012192726135,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496241688728,-3860.8818359375,304.004638671875,0.3861360847949981,0.050000000745058,0.2469506710767746,291.0616455078125,291.1499938964844,260.6138000488281,259.0428771972656,279.2393493652344,293.495849609375,291.0629577636719,1.0,0.3877238631248474,0.809109628200531,0.809109628200531,1.0,1.0,-1.5484635829925537,0.6715434789657593,0.8769201636314392,0.3104913234710693,0.0,0.0,0.8156470060348511,133.59378051757812,142.0,21.93709754943848,-18465.1875,562.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.630859375,18000.0,0.0,0.0,0.410247653722763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087104320526123,1.0871155261993408,-1.118825366575038e-05,0.0,0.0004163492121733,0.0,0.0,156.9203338623047,0.0,0.0,0.0,0.6134735941886902,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975799188017845,-2247.404541015625,304.1494445800781,0.6079927086830139,0.1532071828842163,0.1422130316495895,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555929429829,-430.3961181640625,297.9361572265625,0.3845885097980499,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450314104557037,-4774.72412109375,304.1589050292969,0.8474758267402649,0.4275965094566345,0.3019204139709472,293.29266357421875,297.1499938964844,293.1499938964844,0.4977882802486419,-8615.8896484375,304.15692138671875,0.9373378157615662,0.5722492933273315,0.5448892116546631,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411305069923,-3860.572998046875,303.9925231933594,0.3845885097980499,0.050000000745058,0.2473296076059341,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2482604980469,293.5021057128906,291.07177734375,1.0,0.3892284631729126,0.8087109327316284,0.8087109327316284,1.0,1.0,-1.5464394092559814,0.6705416440963745,0.8758977055549622,0.3099684119224548,0.0,0.0,0.8200871348381042,135.57945251464844,130.0,23.516328811645508,-18443.6328125,566.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,308.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17767.333984375,18000.0,0.0,0.0,0.4115248024463653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097321629524231,1.0973329544067385,-1.1330050256219693e-05,0.0,0.0004176453512627,0.0,0.0,160.69528198242188,0.0,0.0,0.0,0.6182247400283813,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072739481926,-2243.80908203125,304.1499328613281,0.6091897487640381,0.1533002853393554,0.1422204077243805,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275800310075,-414.6383666992188,297.7145080566406,0.3855780363082886,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424447476863861,-4745.8896484375,304.1602478027344,0.847744345664978,0.4257301688194275,0.3005731701850891,293.2919311523437,297.1499938964844,293.1499938964844,0.4933073818683624,-8552.0732421875,304.1620483398437,0.9370936155319214,0.5687841176986694,0.5415552258491516,293.197265625,297.1499938964844,293.1499938964844,0.0155034456402063,-3843.200927734375,303.96893310546875,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921936035156,291.1499938964844,260.6322631835937,259.0588073730469,279.2672119140625,293.5145568847656,291.09423828125,1.0,0.3869742751121521,0.8079134225845337,0.8079134225845337,1.0,1.0,-1.540476679801941,0.6676467061042786,0.8728299736976624,0.3084395229816437,0.0,0.0,0.8264332413673401,134.1731414794922,118.0,30.71322250366211,-18391.322265625,559.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,308.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.548828125,18000.0,0.0,0.0,0.4140475988388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134295463562012,1.1134411096572876,-1.156104372057598e-05,0.0,0.0004202056734357,0.0,0.0,166.825927734375,0.0,0.0,0.0,0.6257266402244568,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072739481926,-2243.80908203125,304.1499328613281,0.6091897487640381,0.1533002853393554,0.1422204077243805,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275800310075,-414.6383666992188,297.7145080566406,0.3855780363082886,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424447476863861,-4745.8896484375,304.1602478027344,0.847744345664978,0.4257301688194275,0.3005731701850891,293.2919311523437,297.1499938964844,293.1499938964844,0.4933073818683624,-8552.0732421875,304.1620483398437,0.9370936155319214,0.5687841176986694,0.5415552258491516,293.197265625,297.1499938964844,293.1499938964844,0.0155034456402063,-3843.200927734375,303.96893310546875,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921936035156,291.1499938964844,260.6322631835937,259.0588073730469,279.2672119140625,293.5145568847656,291.09423828125,1.0,0.3869742751121521,0.8079134225845337,0.8079134225845337,1.0,1.0,-1.540476679801941,0.6676467061042786,0.8728299736976624,0.3084395229816437,0.0,0.0,0.8264332413673401,134.1731414794922,118.0,30.71322250366211,-18391.322265625,559.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,308.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.548828125,18000.0,0.0,0.0,0.4140475988388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134295463562012,1.1134411096572876,-1.156104372057598e-05,0.0,0.0004202056734357,0.0,0.0,166.825927734375,0.0,0.0,0.0,0.6257266402244568,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971561819314956,-2238.6650390625,304.1503601074219,0.6138694286346436,0.1535274684429168,0.1422038227319717,293.7524108886719,297.1499938964844,293.1499938964844,0.005085919983685,-397.4535217285156,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395805954933166,-4713.91259765625,304.1615905761719,0.852506697177887,0.4239558279514313,0.2991776168346405,293.29052734375,297.1499938964844,293.1499938964844,0.4884179234504699,-8483.1982421875,304.1661682128906,0.9427925944328308,0.5654686093330383,0.5382135510444641,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797456830739,-3813.183837890625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2866516113281,293.5267639160156,291.12335205078125,1.0,0.3815216422080993,0.807115912437439,0.807115912437439,1.0,1.0,-1.5333832502365112,0.6642317771911621,0.8691514730453491,0.3066078424453735,0.0,0.0,0.8284492492675781,128.94900512695312,106.0,38.6881103515625,-18332.494140625,541.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201232910156,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.568359375,18000.0,0.0,0.0,0.4163034856319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221179962158203,1.1221296787261963,-1.1698218258970884e-05,0.0,0.0004224950971547,0.0,0.0,170.3147735595703,0.0,0.0,0.0,0.6297911405563354,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971561819314956,-2238.6650390625,304.1503601074219,0.6138694286346436,0.1535274684429168,0.1422038227319717,293.7524108886719,297.1499938964844,293.1499938964844,0.005085919983685,-397.4535217285156,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395805954933166,-4713.91259765625,304.1615905761719,0.852506697177887,0.4239558279514313,0.2991776168346405,293.29052734375,297.1499938964844,293.1499938964844,0.4884179234504699,-8483.1982421875,304.1661682128906,0.9427925944328308,0.5654686093330383,0.5382135510444641,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797456830739,-3813.183837890625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2866516113281,293.5267639160156,291.12335205078125,1.0,0.3815216422080993,0.807115912437439,0.807115912437439,1.0,1.0,-1.5333832502365112,0.6642317771911621,0.8691514730453491,0.3066078424453735,0.0,0.0,0.8284492492675781,128.94900512695312,106.0,38.6881103515625,-18332.494140625,541.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201232910156,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.568359375,18000.0,0.0,0.0,0.4163034856319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221179962158203,1.1221296787261963,-1.1698218258970884e-05,0.0,0.0004224950971547,0.0,0.0,170.3147735595703,0.0,0.0,0.0,0.6297911405563354,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969961583614349,-2235.38427734375,304.15057373046875,0.6177647709846497,0.1537192016839981,0.1422025114297866,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380743876099,-386.7413330078125,297.3630065917969,0.3928693234920501,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377943933010101,-4693.9736328125,304.16229248046875,0.8570215106010437,0.422931045293808,0.298334926366806,293.2894592285156,297.1499938964844,293.1499938964844,0.4853811264038086,-8440.697265625,304.1681213378906,0.9482388496398926,0.5635448694229126,0.5362255573272705,293.20074462890625,297.1499938964844,293.1499938964844,0.0151218855753541,-3791.467529296875,303.9337463378906,0.3928693234920501,0.050000000745058,0.2453417479991912,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29840087890625,293.5339050292969,291.1426086425781,1.0,0.3771670460700989,0.8066570162773132,0.8066570162773132,1.0,1.0,-1.5288337469100952,0.6620505452156067,0.8667831420898438,0.3054333925247192,0.0,0.0,0.82745760679245,124.64247131347656,106.0,42.18292236328125,-18293.982421875,527.0863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71124267578125,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.4174385964870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233320236206057,1.123343825340271,-1.1727433047781233e-05,0.0,0.0004236471140757,0.0,0.0,170.9077606201172,0.0,0.0,0.0,0.6303699612617493,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968908667564392,-2233.220947265625,304.15069580078125,0.6207138895988464,0.1538664251565933,0.142207384109497,293.76220703125,297.1499938964844,293.1499938964844,0.0048392536118626,-379.5079040527344,297.27520751953125,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.33659228682518,-4680.56005859375,304.1627197265625,0.8606470823287964,0.4222626388072967,0.2977737784385681,293.2886657714844,297.1499938964844,293.1499938964844,0.4833391904830932,-8412.2138671875,304.1692199707031,0.9525300860404968,0.5622875094413757,0.5349107980728149,293.2013854980469,297.1499938964844,293.1499938964844,0.01501074898988,-3775.989990234375,303.9254150390625,0.3952780663967132,0.050000000745058,0.2447501569986343,291.1531677246094,291.1499938964844,260.65643310546875,259.07977294921875,279.3062438964844,293.5386047363281,291.1557922363281,1.0,0.3739239275455475,0.8063511252403259,0.8063511252403259,1.0,1.0,-1.52572762966156,0.6605633497238159,0.8651642799377441,0.3046309351921081,0.0,0.0,0.8258883953094482,121.4272232055664,94.0,43.78170776367188,-18266.703125,516.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167663574219,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.4180812239646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224263906478882,1.1224380731582642,-1.1723766874638386e-05,0.0,0.0004242993018124,0.0,0.0,170.6497344970703,0.0,0.0,0.0,0.6299574375152588,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966470763087272,-2228.18896484375,304.1508483886719,0.6292985677719116,0.1542934775352478,0.1422425806522369,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929914340376,-361.2594909667969,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336000740528106,-4647.20703125,304.1634521484375,0.871826171875,0.4206392467021942,0.2963792979717254,293.28643798828125,297.1499938964844,293.1499938964844,0.4782536029815674,-8341.55859375,304.1712646484375,0.9650987386703492,0.5592278838157654,0.5316691398620605,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214420139789,-3735.121337890625,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.325927734375,293.5501403808594,291.1884460449219,1.0,0.3648572862148285,0.8055862784385681,0.8055862784385681,1.0,1.0,-1.517812728881836,0.6567787528038025,0.8610339760780334,0.3025835156440735,0.0,0.0,0.818904459476471,112.49925231933594,82.0,44.85005569458008,-18191.509765625,489.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.779296875,18000.0,0.0,0.0,0.4192189872264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140546798706057,1.1140663623809814,-1.1631967936409636e-05,0.0,0.0004254539671819,0.0,0.0,167.69216918945312,0.0,0.0,0.0,0.62608802318573,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966470763087272,-2228.18896484375,304.1508483886719,0.6292985677719116,0.1542934775352478,0.1422425806522369,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929914340376,-361.2594909667969,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336000740528106,-4647.20703125,304.1634521484375,0.871826171875,0.4206392467021942,0.2963792979717254,293.28643798828125,297.1499938964844,293.1499938964844,0.4782536029815674,-8341.55859375,304.1712646484375,0.9650987386703492,0.5592278838157654,0.5316691398620605,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214420139789,-3735.121337890625,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.325927734375,293.5501403808594,291.1884460449219,1.0,0.3648572862148285,0.8055862784385681,0.8055862784385681,1.0,1.0,-1.517812728881836,0.6567787528038025,0.8610339760780334,0.3025835156440735,0.0,0.0,0.818904459476471,112.49925231933594,82.0,44.85005569458008,-18191.509765625,489.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.779296875,18000.0,0.0,0.0,0.4192189872264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140546798706057,1.1140663623809814,-1.1631967936409636e-05,0.0,0.0004254539671819,0.0,0.0,167.69216918945312,0.0,0.0,0.0,0.62608802318573,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965425074100494,-2226.014404296875,304.15087890625,0.6343064308166504,0.1545339077711105,0.14227294921875,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708107598125,-352.104248046875,296.9436950683594,0.4057430028915405,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321379423141479,-4630.935546875,304.1636657714844,0.8785588145256042,0.419851154088974,0.2956888377666473,293.2851867675781,297.1499938964844,293.1499938964844,0.4757618010044098,-8307.078125,304.1719055175781,0.9721242189407348,0.5577406287193298,0.5300752520561218,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745296031236,-3714.113037109375,303.8954467773437,0.4057430028915405,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357849121094,293.5557861328125,291.2038269042969,1.0,0.3599055409431457,0.8052038550376892,0.8052038550376892,1.0,1.0,-1.5138168334960938,0.6548702120780945,0.8589466214179993,0.301548421382904,0.0,0.0,0.8139157295227051,107.6887664794922,82.0,43.73403549194336,-18149.44140625,474.2983703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,308.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.90625,18000.0,0.0,0.0,0.4195082783699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066617965698242,1.1066733598709106,-1.1542932043084876e-05,0.0,0.0004257475666236,0.0,0.0,165.02618408203125,0.0,0.0,0.0,0.6226688623428345,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964539051055908,-2224.1572265625,304.15087890625,0.6398828029632568,0.1547894328832626,0.1423117667436599,293.78076171875,297.1499938964844,293.1499938964844,0.0043497085571289,-342.97381591796875,296.8316345214844,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307162523269653,-4615.1376953125,304.16375732421875,0.8860844969749451,0.4190776944160461,0.2950040400028229,293.2839050292969,297.1499938964844,293.1499938964844,0.4733306765556335,-8273.5234375,304.17236328125,0.9794777035713196,0.5562803149223328,0.5285006761550903,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282281398773,-3693.062744140625,303.8858337402344,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3456420898437,293.5614013671875,291.2180480957031,1.0,0.3547233641147613,0.804848849773407,0.804848849773407,1.0,1.0,-1.5098166465759275,0.6529638767242432,0.8568527698516846,0.3005142509937286,0.0,0.0,0.8080697655677795,102.71550750732422,70.0,41.517704010009766,-18103.98046875,459.2281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,308.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18200.810546875,18000.0,0.0,0.0,0.4195949137210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097243309020996,1.097254753112793,-1.1427036042732652e-05,0.0,0.0004258355183992,0.0,0.0,161.64157104492188,0.0,0.0,0.0,0.6183180212974548,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342040777206,-2221.591796875,304.1507873535156,0.6531175971031189,0.1553384512662887,0.1424128860235214,293.7896423339844,297.1499938964844,293.1499938964844,0.004111124202609,-324.8500061035156,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371725559234,-4585.45263671875,304.16363525390625,0.9036709070205688,0.4175722301006317,0.2936537861824035,293.2812194824219,297.1499938964844,293.1499938964844,0.4687147438526153,-8210.064453125,304.1725769042969,0.9946698546409608,0.5534366965293884,0.5254111886024475,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418008133769,-3651.5869140625,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.36541748046875,293.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.804138720035553,0.804138720035553,1.0,1.0,-1.5018459558486938,0.6491686701774597,0.8526772856712341,0.2984504699707031,0.0,0.0,0.7943633794784546,92.42672729492188,58.0,34.20452880859375,-18002.134765625,428.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.634765625,18000.0,0.0,0.0,0.4191312491893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729986429214478,1.073009729385376,-1.1125347555207554e-05,0.0,0.0004253649385645,0.0,0.0,153.08465576171875,0.0,0.0,0.0,0.6071529984474182,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342040777206,-2221.591796875,304.1507873535156,0.6531175971031189,0.1553384512662887,0.1424128860235214,293.7896423339844,297.1499938964844,293.1499938964844,0.004111124202609,-324.8500061035156,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371725559234,-4585.45263671875,304.16363525390625,0.9036709070205688,0.4175722301006317,0.2936537861824035,293.2812194824219,297.1499938964844,293.1499938964844,0.4687147438526153,-8210.064453125,304.1725769042969,0.9946698546409608,0.5534366965293884,0.5254111886024475,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418008133769,-3651.5869140625,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.36541748046875,293.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.804138720035553,0.804138720035553,1.0,1.0,-1.5018459558486938,0.6491686701774597,0.8526772856712341,0.2984504699707031,0.0,0.0,0.7943633794784546,92.42672729492188,58.0,34.20452880859375,-18002.134765625,428.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.634765625,18000.0,0.0,0.0,0.4191312491893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729986429214478,1.073009729385376,-1.1125347555207554e-05,0.0,0.0004253649385645,0.0,0.0,153.08465576171875,0.0,0.0,0.0,0.6071529984474182,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349846959114,-2219.255859375,304.15069580078125,0.6669002175331116,0.1559784263372421,0.1426363140344619,293.798095703125,297.1499938964844,293.1499938964844,0.0038833720609545,-307.21612548828125,296.3795166015625,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252279758453369,-4554.04736328125,304.1638488769531,0.9224815964698792,0.4161475300788879,0.2923998236656189,293.268798828125,297.1499938964844,293.1499938964844,0.4478771984577179,-7906.5537109375,304.201416015625,0.9990000128746032,0.5525630712509155,0.5061517357826233,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819497078657,-3612.33740234375,303.8494567871094,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40191650390625,293.5903015136719,291.27752685546875,1.0,0.3315234184265136,0.8034286499023438,0.8034286499023438,1.0,1.0,-1.4751514196395874,0.6366994380950928,0.8384519815444946,0.291680097579956,0.0,0.0,0.7764755487442017,83.30976104736328,46.0,56.85717010498047,-17746.14453125,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.099609375,18000.0,0.0,0.0,0.4176114201545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041813611984253,1.0418243408203125,-1.074464489647653e-05,0.0,0.000423822493758,0.0,0.0,142.5443115234375,0.0,0.0,0.0,0.5927931666374207,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349846959114,-2219.255859375,304.15069580078125,0.6669002175331116,0.1559784263372421,0.1426363140344619,293.798095703125,297.1499938964844,293.1499938964844,0.0038833720609545,-307.21612548828125,296.3795166015625,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252279758453369,-4554.04736328125,304.1638488769531,0.9224815964698792,0.4161475300788879,0.2923998236656189,293.268798828125,297.1499938964844,293.1499938964844,0.4478771984577179,-7906.5537109375,304.201416015625,0.9990000128746032,0.5525630712509155,0.5061517357826233,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819497078657,-3612.33740234375,303.8494567871094,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40191650390625,293.5903015136719,291.27752685546875,1.0,0.3315234184265136,0.8034286499023438,0.8034286499023438,1.0,1.0,-1.4751514196395874,0.6366994380950928,0.8384519815444946,0.291680097579956,0.0,0.0,0.7764755487442017,83.30976104736328,46.0,56.85717010498047,-17746.14453125,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.099609375,18000.0,0.0,0.0,0.4176114201545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041813611984253,1.0418243408203125,-1.074464489647653e-05,0.0,0.000423822493758,0.0,0.0,142.5443115234375,0.0,0.0,0.0,0.5927931666374207,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958962514996528,-2211.774169921875,304.1510314941406,0.6826201677322388,0.1567831933498382,0.1430102437734604,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537987180054,-288.8041381835937,296.1817626953125,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212355375289917,-4508.46630859375,304.1658630371094,0.9438329935073853,0.414711445569992,0.291172981262207,293.22320556640625,297.1499938964844,293.1499938964844,0.4130848348140716,-7399.69482421875,304.2420349121094,0.9990000128746032,0.5587305426597595,0.4750536382198334,293.202392578125,297.1499938964844,293.1499938964844,0.013588847592473,-3563.52294921875,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.4660949707031,293.6405944824219,291.3554382324219,1.0,0.3176285028457641,0.8028331995010376,0.8028331995010376,1.0,1.0,-1.4345794916152954,0.6179450154304504,0.816634476184845,0.2812264859676361,0.0,0.0,0.744966447353363,74.44501495361328,49.0,95.07423400878906,-17316.798828125,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.298828125,18000.0,0.0,0.0,0.4141789376735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879003167152404,0.9879104495048524,-1.0141923667106312e-05,0.0,0.0004203389689791,0.0,0.0,125.84323120117188,0.0,0.0,0.0,0.5683566331863403,4.0,0.0,1.0
