time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958962514996528,-2211.774169921875,304.1510314941406,0.6826201677322388,0.1567831933498382,0.1430102437734604,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537987180054,-288.8041381835937,296.1817626953125,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212355375289917,-4508.46630859375,304.1658630371094,0.9438329935073853,0.414711445569992,0.291172981262207,293.22320556640625,297.1499938964844,293.1499938964844,0.4130848348140716,-7399.69482421875,304.2420349121094,0.9990000128746032,0.5587305426597595,0.4750536382198334,293.202392578125,297.1499938964844,293.1499938964844,0.013588847592473,-3563.52294921875,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.4660949707031,293.6405944824219,291.3554382324219,1.0,0.3176285028457641,0.8028331995010376,0.8028331995010376,1.0,1.0,-1.4345794916152954,0.6179450154304504,0.816634476184845,0.2812264859676361,0.0,0.0,0.744966447353363,74.44501495361328,49.0,95.07423400878906,-17316.798828125,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.298828125,18000.0,0.0,0.0,0.4141789376735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879003167152404,0.9879104495048524,-1.0141923667106312e-05,0.0,0.0004203389689791,0.0,0.0,125.84323120117188,0.0,0.0,0.0,0.5683566331863403,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002077579498,-2211.033935546875,304.1506652832031,0.6954163908958435,0.1576917618513107,0.1436150074005127,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346480388194,-271.31256103515625,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178383708000183,-4470.10205078125,304.1661376953125,0.959087371826172,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872307538986206,-7027.86328125,304.253662109375,0.9990000128746032,0.5697479248046875,0.4528243839740753,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887100964784,-3529.263671875,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4085998535156,291.1499938964844,260.74200439453125,259.1537780761719,279.5481262207031,293.7352294921875,291.4110412597656,1.0,0.3082739412784576,0.8022377490997314,0.8022377490997314,1.0,1.0,-1.4056997299194336,0.6046513915061951,0.8010483980178833,0.2737030386924743,0.0,0.0,0.7058969736099243,68.43858337402344,67.0,71.85547637939453,-16861.38671875,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18876.21484375,18000.0,0.0,0.0,0.4083721041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907348096370697,0.9073573350906372,-9.268211215385236e-06,0.0,0.0004144457634538,0.0,0.0,103.36393737792967,0.0,0.0,0.0,0.5328136682510376,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002077579498,-2211.033935546875,304.1506652832031,0.6954163908958435,0.1576917618513107,0.1436150074005127,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346480388194,-271.31256103515625,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178383708000183,-4470.10205078125,304.1661376953125,0.959087371826172,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872307538986206,-7027.86328125,304.253662109375,0.9990000128746032,0.5697479248046875,0.4528243839740753,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887100964784,-3529.263671875,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4085998535156,291.1499938964844,260.74200439453125,259.1537780761719,279.5481262207031,293.7352294921875,291.4110412597656,1.0,0.3082739412784576,0.8022377490997314,0.8022377490997314,1.0,1.0,-1.4056997299194336,0.6046513915061951,0.8010483980178833,0.2737030386924743,0.0,0.0,0.7058969736099243,68.43858337402344,67.0,71.85547637939453,-16861.38671875,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18876.21484375,18000.0,0.0,0.0,0.4083721041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907348096370697,0.9073573350906372,-9.268211215385236e-06,0.0,0.0004144457634538,0.0,0.0,103.36393737792967,0.0,0.0,0.0,0.5328136682510376,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961632505059242,-2215.972900390625,304.1500549316406,0.6979107856750488,0.1580653488636016,0.143958568572998,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341229427605,-263.5122985839844,295.85321044921875,0.4568463265895843,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169643580913543,-4460.7958984375,304.1647644042969,0.9610379934310912,0.4124877154827118,0.2894567847251892,293.1310119628906,297.1499938964844,293.1499938964844,0.3826093673706054,-6967.2294921875,304.2430114746094,0.9990000128746032,0.5752586126327515,0.4493570923805237,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606884628534,-3525.27734375,303.8234558105469,0.4568463265895843,0.050000000745058,0.2350684255361557,291.4122619628906,291.1499938964844,260.7510070800781,259.1614990234375,279.5626525878906,293.74786376953125,291.40985107421875,1.0,0.3071976900100708,0.8019400238990784,0.8019400238990784,1.0,1.0,-1.401064157485962,0.6025158762931824,0.7985482215881348,0.2724170386791229,0.0,0.0,0.6878935098648071,67.5227279663086,67.0,27.20677375793457,-16690.927734375,317.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555419921875,309.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18892.228515625,18000.0,0.0,0.0,0.4046350419521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638646602630615,0.8638734817504883,-8.804138815321494e-06,0.0,0.0004106531268917,0.0,0.0,92.35942840576172,0.0,0.0,0.0,0.5140153169631958,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966414958238601,-2225.38134765625,304.149169921875,0.6976026296615601,0.1583296656608581,0.1442586183547973,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408139668405,-256.532470703125,295.71270751953125,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169605135917663,-4461.8662109375,304.1620788574219,0.9593321681022644,0.4117355644702911,0.2889452278614044,293.1103820800781,297.1499938964844,293.1499938964844,0.3838916718959808,-6995.2470703125,304.22369384765625,0.9990000128746032,0.5795606970787048,0.4508540332317352,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910542353987,-3532.72216796875,303.8181457519531,0.4560499489307403,0.050000000745058,0.2351358830928802,291.3860168457031,291.1499938964844,260.7604064941406,259.1695861816406,279.56939697265625,293.7533874511719,291.3793334960937,1.0,0.30805104970932,0.8017833828926086,0.8017833828926086,1.0,1.0,-1.4026999473571775,0.6032503843307495,0.799449622631073,0.2727993428707123,0.0,0.0,0.6746501326560974,67.90985870361328,85.0,-31.28059196472168,-16575.8515625,318.7070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652893066406,309.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18793.71875,18000.0,0.0,0.0,0.4005143344402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255066871643066,0.82551509141922,-8.388357855437789e-06,0.0,0.0004064711392857,0.0,0.0,83.20391082763672,0.0,0.0,0.0,0.4976269006729126,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978713482618331,-2249.870361328125,304.1473999023437,0.6906514763832092,0.1586997061967849,0.1447546482086181,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689530540257,-243.9969787597656,295.3990173339844,0.4486745595932007,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182694613933563,-4479.30859375,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996309638023376,-7245.9482421875,304.172607421875,0.9990000128746032,0.5831074714660645,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504808276891,-3566.292724609375,303.8038330078125,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5693054199219,293.7561950683594,291.2800598144531,1.0,0.3146685063838959,0.8014700412750244,0.8014700412750244,1.0,1.0,-1.4204834699630735,0.6113614439964294,0.8091220855712891,0.2773057520389557,0.0,0.0,0.6621606349945068,71.75194549560547,103.0,-113.04533386230467,-16557.755859375,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,309.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18415.970703125,18000.0,0.0,0.0,0.3918592929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786037921905518,0.7786116600036621,-7.846052540116943e-06,0.0,0.0003976873704232,0.0,0.0,72.5210189819336,0.0,0.0,0.0,0.4774027168750763,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978713482618331,-2249.870361328125,304.1473999023437,0.6906514763832092,0.1586997061967849,0.1447546482086181,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689530540257,-243.9969787597656,295.3990173339844,0.4486745595932007,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182694613933563,-4479.30859375,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996309638023376,-7245.9482421875,304.172607421875,0.9990000128746032,0.5831074714660645,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504808276891,-3566.292724609375,303.8038330078125,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5693054199219,293.7561950683594,291.2800598144531,1.0,0.3146685063838959,0.8014700412750244,0.8014700412750244,1.0,1.0,-1.4204834699630735,0.6113614439964294,0.8091220855712891,0.2773057520389557,0.0,0.0,0.6621606349945068,71.75194549560547,103.0,-113.04533386230467,-16557.755859375,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,309.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18415.970703125,18000.0,0.0,0.0,0.3918592929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786037921905518,0.7786116600036621,-7.846052540116943e-06,0.0,0.0003976873704232,0.0,0.0,72.5210189819336,0.0,0.0,0.0,0.4774027168750763,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272736668586,-2278.669189453125,304.1458435058594,0.6782780289649963,0.1591311544179916,0.1453779935836792,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042738024145,-231.97610473632807,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201188743114471,-4502.5107421875,304.15087890625,0.9264031648635864,0.4087074697017669,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.4288167357444763,-7688.51171875,304.1164245605469,0.9990000128746032,0.578921914100647,0.4916702806949615,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736704200506,-3610.9228515625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5547180175781,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.801156759262085,0.801156759262085,1.0,1.0,-1.4536632299423218,0.6265565156936646,0.827106773853302,0.2857937812805176,0.0,0.0,0.6656473875045776,79.06571197509766,121.0,-142.58822631835938,-16787.771484375,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1953125,18000.0,0.0,0.0,0.3840449750423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697654962539673,0.7697731852531433,-7.679099326196592e-06,0.0,0.0003897568385582,0.0,0.0,70.15020751953125,0.0,0.0,0.0,0.473119705915451,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272736668586,-2278.669189453125,304.1458435058594,0.6782780289649963,0.1591311544179916,0.1453779935836792,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042738024145,-231.97610473632807,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201188743114471,-4502.5107421875,304.15087890625,0.9264031648635864,0.4087074697017669,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.4288167357444763,-7688.51171875,304.1164245605469,0.9990000128746032,0.578921914100647,0.4916702806949615,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736704200506,-3610.9228515625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5547180175781,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.801156759262085,0.801156759262085,1.0,1.0,-1.4536632299423218,0.6265565156936646,0.827106773853302,0.2857937812805176,0.0,0.0,0.6656473875045776,79.06571197509766,121.0,-142.58822631835938,-16787.771484375,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1953125,18000.0,0.0,0.0,0.3840449750423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697654962539673,0.7697731852531433,-7.679099326196592e-06,0.0,0.0003897568385582,0.0,0.0,70.15020751953125,0.0,0.0,0.0,0.473119705915451,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219644427299,-2308.051513671875,304.1447448730469,0.6632447242736816,0.1593803912401199,0.1460300385951995,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389188762754,-219.74334716796875,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220846056938171,-4526.54296875,304.1473388671875,0.902072012424469,0.4071352183818817,0.2863375842571258,293.1885681152344,297.1499938964844,293.1499938964844,0.46819868683815,-8267.890625,304.06207275390625,0.9990000128746032,0.5668718814849854,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140267154201865,-3660.674560546875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.5023498535156,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002194166183472,0.8002194166183472,1.0,1.0,-1.4978166818618774,0.6467898488044739,0.8510267734527588,0.2970695793628692,0.0,0.0,0.6836475133895874,89.32097625732422,124.0,-151.43357849121094,-17210.78515625,418.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17712.41015625,18000.0,0.0,0.0,0.3785987794399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793931245803833,0.7939390540122986,-7.833306881366298e-06,0.0,0.0003842296428047,0.0,0.0,74.5521011352539,0.0,0.0,0.0,0.4828044176101684,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219644427299,-2308.051513671875,304.1447448730469,0.6632447242736816,0.1593803912401199,0.1460300385951995,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389188762754,-219.74334716796875,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220846056938171,-4526.54296875,304.1473388671875,0.902072012424469,0.4071352183818817,0.2863375842571258,293.1885681152344,297.1499938964844,293.1499938964844,0.46819868683815,-8267.890625,304.06207275390625,0.9990000128746032,0.5668718814849854,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140267154201865,-3660.674560546875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.5023498535156,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002194166183472,0.8002194166183472,1.0,1.0,-1.4978166818618774,0.6467898488044739,0.8510267734527588,0.2970695793628692,0.0,0.0,0.6836475133895874,89.32097625732422,124.0,-151.43357849121094,-17210.78515625,418.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17712.41015625,18000.0,0.0,0.0,0.3785987794399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793931245803833,0.7939390540122986,-7.833306881366298e-06,0.0,0.0003842296428047,0.0,0.0,74.5521011352539,0.0,0.0,0.0,0.4828044176101684,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949323773384,-2322.93701171875,304.1452941894531,0.6478351354598999,0.159232959151268,0.1464151293039322,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713921058923,-206.73228454589844,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225515484809875,-4532.08837890625,304.147705078125,0.8792447447776794,0.4056099355220794,0.2856062054634094,293.2541198730469,297.1499938964844,293.1499938964844,0.4733404815196991,-8324.34765625,304.0859680175781,0.98147314786911,0.552508533000946,0.5270300507545471,293.2049865722656,297.1499938964844,293.1499938964844,0.014221460558474,-3697.38818359375,303.7184143066406,0.4114071130752563,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.49151611328125,293.6456298828125,291.0177917480469,1.0,0.3533686995506286,0.7992820739746094,0.7992820739746094,1.0,1.0,-1.5012750625610352,0.6481806635856628,0.8530943393707275,0.2981442511081695,0.0,0.0,0.7073705792427063,100.9054718017578,127.0,-52.9416389465332,-17414.791015625,449.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71484375,18000.0,0.0,0.0,0.3762599229812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445565700531006,0.8445648550987244,-8.288008757517673e-06,0.0,0.0003818559634964,0.0,0.0,85.33184814453125,0.0,0.0,0.0,0.5039421319961548,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949323773384,-2322.93701171875,304.1452941894531,0.6478351354598999,0.159232959151268,0.1464151293039322,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713921058923,-206.73228454589844,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225515484809875,-4532.08837890625,304.147705078125,0.8792447447776794,0.4056099355220794,0.2856062054634094,293.2541198730469,297.1499938964844,293.1499938964844,0.4733404815196991,-8324.34765625,304.0859680175781,0.98147314786911,0.552508533000946,0.5270300507545471,293.2049865722656,297.1499938964844,293.1499938964844,0.014221460558474,-3697.38818359375,303.7184143066406,0.4114071130752563,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.49151611328125,293.6456298828125,291.0177917480469,1.0,0.3533686995506286,0.7992820739746094,0.7992820739746094,1.0,1.0,-1.5012750625610352,0.6481806635856628,0.8530943393707275,0.2981442511081695,0.0,0.0,0.7073705792427063,100.9054718017578,127.0,-52.9416389465332,-17414.791015625,449.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35870361328125,309.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71484375,18000.0,0.0,0.0,0.3762599229812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445565700531006,0.8445648550987244,-8.288008757517673e-06,0.0,0.0003818559634964,0.0,0.0,85.33184814453125,0.0,0.0,0.0,0.5039421319961548,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014741212129592,-2320.249755859375,304.1463928222656,0.6417762637138367,0.1590585857629776,0.1464734375476837,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744030088186,-198.79869079589844,294.30145263671875,0.4069090783596039,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214698433876037,-4519.18115234375,304.15008544921875,0.8701772689819336,0.4047942161560058,0.2852078676223755,293.2689208984375,297.1499938964844,293.1499938964844,0.4687469601631164,-8249.892578125,304.1058654785156,0.969974160194397,0.5482737421989441,0.5224009156227112,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412288114428,-3700.65625,303.7004089355469,0.4069090783596039,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.5035095214844,293.64813232421875,291.0389099121094,1.0,0.3576769530773163,0.7988134026527405,0.7988134026527405,1.0,1.0,-1.496680498123169,0.6460016369819641,0.8506789207458496,0.296895682811737,0.0,0.0,0.7128050923347473,105.98033142089844,127.0,-3.781123161315918,-17402.873046875,460.1919555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761474609375,309.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17599.759765625,18000.0,0.0,0.0,0.3758506774902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863014817237854,0.8630232810974121,-8.50293508847244e-06,0.0,0.0003814406518358,0.0,0.0,89.8663101196289,0.0,0.0,0.0,0.5119929313659668,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013796404004097,-2318.205078125,304.147216796875,0.6369522213935852,0.1588866561651229,0.1464817821979522,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730243556201,-190.577392578125,294.1725769042969,0.4033422172069549,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205317258834839,-4508.15576171875,304.1517639160156,0.8628746867179871,0.403953343629837,0.2847605645656585,293.277099609375,297.1499938964844,293.1499938964844,0.4656016230583191,-8198.7841796875,304.1195068359375,0.9602340459823608,0.5451563000679016,0.5191478729248047,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567744478583,-3703.9970703125,303.68194580078125,0.4033422172069549,0.050000000745058,0.2427784353494644,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.517578125,293.65533447265625,291.05133056640625,1.0,0.3613834083080292,0.7983154058456421,0.7983154058456421,1.0,1.0,-1.4934459924697876,0.6444477438926697,0.8489981889724731,0.2959946393966675,0.0,0.0,0.7180739641189575,110.3227767944336,130.0,12.87169361114502,-17368.4609375,469.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.996826171875,309.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757732808589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768841028213501,0.8768927454948425,-8.667966540087946e-06,0.0,0.0003813621005974,0.0,0.0,93.39098358154295,0.0,0.0,0.0,0.5182431936264038,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548357248306,-2315.50634765625,304.1483154296875,0.6296873092651367,0.1586155891418457,0.1464852541685104,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623605862259,-173.56996154785156,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891542911529,-4487.97998046875,304.154052734375,0.851672887802124,0.4022638499736786,0.2837977111339569,293.283935546875,297.1499938964844,293.1499938964844,0.461181104183197,-8128.0537109375,304.13677978515625,0.9445717334747314,0.5405347943305969,0.5146510004997253,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705831676721,-3708.841064453125,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5487670898437,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973193526268005,0.7973193526268005,1.0,1.0,-1.4888577461242676,0.6422066688537598,0.846651017665863,0.2946824431419372,0.0,0.0,0.7280300259590149,117.44680786132812,133.0,20.821552276611328,-17297.091796875,484.8670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763861060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013241529464722,0.9013330936431884,-8.946194611780811e-06,0.0,0.0003819840494543,0.0,0.0,99.69007110595705,0.0,0.0,0.0,0.5291324853897095,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548357248306,-2315.50634765625,304.1483154296875,0.6296873092651367,0.1586155891418457,0.1464852541685104,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623605862259,-173.56996154785156,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891542911529,-4487.97998046875,304.154052734375,0.851672887802124,0.4022638499736786,0.2837977111339569,293.283935546875,297.1499938964844,293.1499938964844,0.461181104183197,-8128.0537109375,304.13677978515625,0.9445717334747314,0.5405347943305969,0.5146510004997253,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705831676721,-3708.841064453125,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5487670898437,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973193526268005,0.7973193526268005,1.0,1.0,-1.4888577461242676,0.6422066688537598,0.846651017665863,0.2946824431419372,0.0,0.0,0.7280300259590149,117.44680786132812,133.0,20.821552276611328,-17297.091796875,484.8670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763861060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013241529464722,0.9013330936431884,-8.946194611780811e-06,0.0,0.0003819840494543,0.0,0.0,99.69007110595705,0.0,0.0,0.0,0.5291324853897095,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011753380298614,-2313.732666015625,304.1490173339844,0.6243599653244019,0.1584445238113403,0.1465274691581726,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445505458861,-156.0102081298828,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390725135803,-4467.943359375,304.1556091308594,0.8432856798171997,0.4006085395812988,0.2828097343444824,293.28546142578125,297.1499938964844,293.1499938964844,0.457524687051773,-8071.7177734375,304.14715576171875,0.9323104619979858,0.536827564239502,0.5112462043762207,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612708732485,-3710.337890625,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5820617675781,293.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.796323299407959,0.796323299407959,1.0,1.0,-1.4852054119110107,0.6403985619544983,0.8448069095611572,0.293608158826828,0.0,0.0,0.7362274527549744,123.1484603881836,121.0,20.8182373046875,-17225.240234375,497.1733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777493238449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216763377189636,0.921685516834259,-9.18147725315066e-06,0.0,0.0003833675291389,0.0,0.0,105.1490478515625,0.0,0.0,0.0,0.5382106304168701,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011753380298614,-2313.732666015625,304.1490173339844,0.6243599653244019,0.1584445238113403,0.1465274691581726,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445505458861,-156.0102081298828,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390725135803,-4467.943359375,304.1556091308594,0.8432856798171997,0.4006085395812988,0.2828097343444824,293.28546142578125,297.1499938964844,293.1499938964844,0.457524687051773,-8071.7177734375,304.14715576171875,0.9323104619979858,0.536827564239502,0.5112462043762207,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612708732485,-3710.337890625,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5820617675781,293.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.796323299407959,0.796323299407959,1.0,1.0,-1.4852054119110107,0.6403985619544983,0.8448069095611572,0.293608158826828,0.0,0.0,0.7362274527549744,123.1484603881836,121.0,20.8182373046875,-17225.240234375,497.1733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777493238449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216763377189636,0.921685516834259,-9.18147725315066e-06,0.0,0.0003833675291389,0.0,0.0,105.1490478515625,0.0,0.0,0.0,0.5382106304168701,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935465693473,-2321.29931640625,304.14862060546875,0.6254875063896179,0.1593748927116394,0.1471531838178634,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289229435846,-138.64791870117188,293.3552551269531,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158459067344665,-4454.5302734375,304.1557006835937,0.8431345224380493,0.3999930322170257,0.2822310030460357,293.280029296875,297.1499938964844,293.1499938964844,0.4546442031860351,-8028.71630859375,304.1528015136719,0.931106686592102,0.534500777721405,0.5087949633598328,293.21990966796875,297.1499938964844,293.1499938964844,0.014193931594491,-3701.06689453125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6105041503906,293.7124328613281,291.09478759765625,1.0,0.3710943162441253,0.7956150770187378,0.7956150770187378,1.0,1.0,-1.4822323322296145,0.6389399766921997,0.8432923555374146,0.2927404344081878,0.0,0.0,0.7428268790245056,122.77430725097656,109.0,18.268728256225582,-17163.75,494.4912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,308.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.576171875,18000.0,0.0,0.0,0.3795647621154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381349086761476,0.9381442666053772,-9.37630557018565e-06,0.0,0.0003852099762298,0.0,0.0,109.72666931152344,0.0,0.0,0.0,0.5455957055091858,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935465693473,-2321.29931640625,304.14862060546875,0.6254875063896179,0.1593748927116394,0.1471531838178634,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289229435846,-138.64791870117188,293.3552551269531,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158459067344665,-4454.5302734375,304.1557006835937,0.8431345224380493,0.3999930322170257,0.2822310030460357,293.280029296875,297.1499938964844,293.1499938964844,0.4546442031860351,-8028.71630859375,304.1528015136719,0.931106686592102,0.534500777721405,0.5087949633598328,293.21990966796875,297.1499938964844,293.1499938964844,0.014193931594491,-3701.06689453125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6105041503906,293.7124328613281,291.09478759765625,1.0,0.3710943162441253,0.7956150770187378,0.7956150770187378,1.0,1.0,-1.4822323322296145,0.6389399766921997,0.8432923555374146,0.2927404344081878,0.0,0.0,0.7428268790245056,122.77430725097656,109.0,18.268728256225582,-17163.75,494.4912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,308.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.576171875,18000.0,0.0,0.0,0.3795647621154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381349086761476,0.9381442666053772,-9.37630557018565e-06,0.0,0.0003852099762298,0.0,0.0,109.72666931152344,0.0,0.0,0.0,0.5455957055091858,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529293894767,-2323.964111328125,304.1488342285156,0.6299517154693604,0.1598651856184005,0.1474946439266204,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019893180578,-120.38068389892578,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142618536949157,-4436.51513671875,304.1564636230469,0.8478472232818604,0.3989095389842987,0.281406968832016,293.2766418457031,297.1499938964844,293.1499938964844,0.4514021575450897,-7981.30078125,304.1572570800781,0.9366574883461,0.5318968892097473,0.5062190890312195,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347396954894,-3678.227294921875,303.5705871582031,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.6404113769531,293.7235717773437,291.11065673828125,1.0,0.3664008677005768,0.7949068546295166,0.7949068546295166,1.0,1.0,-1.4773880243301392,0.6366198658943176,0.8407682180404663,0.2913950383663177,0.0,0.0,0.7473504543304443,118.3762664794922,97.0,22.607873916625977,-17097.091796875,480.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.68927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.802734375,18000.0,0.0,0.0,0.3815641105175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950816571712494,0.9508260488510132,-9.531774594506714e-06,0.0,0.0003872390661854,0.0,0.0,113.3773193359375,0.0,0.0,0.0,0.5512949824333191,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529293894767,-2323.964111328125,304.1488342285156,0.6299517154693604,0.1598651856184005,0.1474946439266204,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019893180578,-120.38068389892578,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142618536949157,-4436.51513671875,304.1564636230469,0.8478472232818604,0.3989095389842987,0.281406968832016,293.2766418457031,297.1499938964844,293.1499938964844,0.4514021575450897,-7981.30078125,304.1572570800781,0.9366574883461,0.5318968892097473,0.5062190890312195,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347396954894,-3678.227294921875,303.5705871582031,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.6404113769531,293.7235717773437,291.11065673828125,1.0,0.3664008677005768,0.7949068546295166,0.7949068546295166,1.0,1.0,-1.4773880243301392,0.6366198658943176,0.8407682180404663,0.2913950383663177,0.0,0.0,0.7473504543304443,118.3762664794922,97.0,22.607873916625977,-17097.091796875,480.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.68927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.802734375,18000.0,0.0,0.0,0.3815641105175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950816571712494,0.9508260488510132,-9.531774594506714e-06,0.0,0.0003872390661854,0.0,0.0,113.3773193359375,0.0,0.0,0.0,0.5512949824333191,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017255112528801,-2323.265869140625,304.14910888671875,0.6330969333648682,0.1600674092769622,0.1475659012794494,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866678345948,-111.09490966796876,292.9507141113281,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.313283771276474,-4425.3369140625,304.1570739746094,0.8515807390213013,0.3983151614665985,0.2809104919433594,293.275146484375,297.1499938964844,293.1499938964844,0.4495700597763061,-7954.75341796875,304.1592712402344,0.9412437081336976,0.5305846333503723,0.5048633217811584,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327337965369,-3663.13427734375,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.6565856933594,293.7295837402344,291.12127685546875,1.0,0.3630751073360443,0.794552743434906,0.794552743434906,1.0,1.0,-1.4743950366973877,0.6351984739303589,0.839196503162384,0.2905715703964233,0.0,0.0,0.7483523488044739,115.1811065673828,97.0,26.2592887878418,-17059.4765625,470.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,308.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.001953125,18000.0,0.0,0.0,0.3825401067733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548946619033812,0.9549042582511902,-9.586476153344847e-06,0.0,0.0003882295859511,0.0,0.0,114.60667419433594,0.0,0.0,0.0,0.5531427264213562,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016636863350868,-2321.915283203125,304.1493835449219,0.6368405222892761,0.1602648943662643,0.1476089805364608,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705674162134,-101.7494659423828,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.312238335609436,-4413.38525390625,304.1576843261719,0.8561739921569824,0.3977132439613342,0.2803891599178314,293.273681640625,297.1499938964844,293.1499938964844,0.4476587772369385,-7927.2021484375,304.1610412597656,0.9468385577201844,0.5292864441871643,0.5034959316253662,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206575065851,-3646.315185546875,303.5491638183594,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.67352294921875,293.73602294921875,291.1330261230469,1.0,0.3592471182346344,0.7942015528678894,0.7942015528678894,1.0,1.0,-1.4711921215057373,0.6336818933486938,0.8375102877616882,0.2896928191184997,0.0,0.0,0.7484594583511353,111.49707794189452,85.0,29.592056274414062,-17019.11328125,459.8463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8359375,18000.0,0.0,0.0,0.3834535479545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571560621261596,0.9571657180786132,-9.62128888204461e-06,0.0,0.0003891566011589,0.0,0.0,115.33048248291016,0.0,0.0,0.0,0.5541825294494629,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858484268188,-2318.194580078125,304.1498718261719,0.6461997628211975,0.1606654077768325,0.1476537734270095,293.92364501953125,297.1499938964844,293.1499938964844,0.001037236652337,-82.98605346679688,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100389838218689,-4388.263671875,304.1587829589844,0.867921769618988,0.3965146839618683,0.2793121933937073,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154531478882,-7870.728515625,304.1639099121094,0.9605000615119934,0.5267548561096191,0.5007720589637756,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769993066787,-3609.111083984375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.75,291.1584167480469,1.0,0.3503909409046173,0.793499231338501,0.793499231338501,1.0,1.0,-1.4644149541854858,0.6304805278778076,0.8339344263076782,0.2878363132476806,0.0,0.0,0.7459445595741272,103.04399871826172,73.0,34.10733795166016,-16930.40625,435.0056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,308.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4921875,18000.0,0.0,0.0,0.3849711120128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558553695678712,0.9558650255203248,-9.624872291169597e-06,0.0,0.000390696717659,0.0,0.0,115.11840057373048,0.0,0.0,0.0,0.5536579489707947,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858484268188,-2318.194580078125,304.1498718261719,0.6461997628211975,0.1606654077768325,0.1476537734270095,293.92364501953125,297.1499938964844,293.1499938964844,0.001037236652337,-82.98605346679688,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100389838218689,-4388.263671875,304.1587829589844,0.867921769618988,0.3965146839618683,0.2793121933937073,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154531478882,-7870.728515625,304.1639099121094,0.9605000615119934,0.5267548561096191,0.5007720589637756,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769993066787,-3609.111083984375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.7093200683594,293.75,291.1584167480469,1.0,0.3503909409046173,0.793499231338501,0.793499231338501,1.0,1.0,-1.4644149541854858,0.6304805278778076,0.8339344263076782,0.2878363132476806,0.0,0.0,0.7459445595741272,103.04399871826172,73.0,34.10733795166016,-16930.40625,435.0056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,308.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4921875,18000.0,0.0,0.0,0.3849711120128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558553695678712,0.9558650255203248,-9.624872291169597e-06,0.0,0.000390696717659,0.0,0.0,115.11840057373048,0.0,0.0,0.0,0.5536579489707947,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012838408350944,-2314.042236328125,304.1502380371094,0.6583483219146729,0.1610822975635528,0.1476753056049347,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035821374505,-64.23121643066406,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078023791313171,-4362.77197265625,304.1595764160156,0.8832264542579651,0.3953364789485931,0.2782192528247833,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614896297455,-7814.50439453125,304.16583251953125,0.976475477218628,0.5243212580680847,0.4980993270874023,293.2182006835937,297.1499938964844,293.1499938964844,0.013320866972208,-3569.28271484375,303.5052185058594,0.4177923500537872,0.050000000745058,0.2397723048925399,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.7471923828125,293.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7927969098091125,0.7927969098091125,1.0,1.0,-1.4573885202407837,0.6271681785583496,0.8302203416824341,0.2859125435352325,0.0,0.0,0.7399700284004211,93.62001037597656,61.0,35.004425048828125,-16830.58984375,407.8448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,308.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1640625,18000.0,0.0,0.0,0.3859088122844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946711003780365,0.946720540523529,-9.538146514387336e-06,0.0,0.0003916484129149,0.0,0.0,112.67452239990234,0.0,0.0,0.0,0.549628734588623,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012838408350944,-2314.042236328125,304.1502380371094,0.6583483219146729,0.1610822975635528,0.1476753056049347,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035821374505,-64.23121643066406,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078023791313171,-4362.77197265625,304.1595764160156,0.8832264542579651,0.3953364789485931,0.2782192528247833,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614896297455,-7814.50439453125,304.16583251953125,0.976475477218628,0.5243212580680847,0.4980993270874023,293.2182006835937,297.1499938964844,293.1499938964844,0.013320866972208,-3569.28271484375,303.5052185058594,0.4177923500537872,0.050000000745058,0.2397723048925399,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.7471923828125,293.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7927969098091125,0.7927969098091125,1.0,1.0,-1.4573885202407837,0.6271681785583496,0.8302203416824341,0.2859125435352325,0.0,0.0,0.7399700284004211,93.62001037597656,61.0,35.004425048828125,-16830.58984375,407.8448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,308.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1640625,18000.0,0.0,0.0,0.3859088122844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946711003780365,0.946720540523529,-9.538146514387336e-06,0.0,0.0003916484129149,0.0,0.0,112.67452239990234,0.0,0.0,0.0,0.549628734588623,4.0,0.0,1.0
