time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950058698654,-2310.18701171875,304.1504821777344,0.6738327145576477,0.1615158170461654,0.1476899832487106,293.9423828125,297.1499938964844,293.1499938964844,0.000571476353798,-45.63955307006836,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056211173534393,-4337.98779296875,304.1600036621094,0.9024766683578492,0.3941772282123565,0.2771230936050415,293.26446533203125,297.1499938964844,293.1499938964844,0.435937762260437,-7760.46484375,304.1669006347656,0.993534505367279,0.5219866037368774,0.4954963624477386,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634065717458,-3528.701171875,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7865295410156,293.7806701660156,291.2069091796875,1.0,0.32925745844841,0.7921448945999146,0.7921448945999146,1.0,1.0,-1.4502732753753662,0.6238247156143188,0.8264485001564026,0.2839700579643249,0.0,0.0,0.7310273051261902,83.60550689697266,49.0,32.25843811035156,-16718.966796875,379.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9453125,18000.0,0.0,0.0,0.3861106336116791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302682280540466,0.9302775859832764,-9.367870006826706e-06,0.0,0.0003918532165698,0.0,0.0,108.23871612548828,0.0,0.0,0.0,0.5423645973205566,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950058698654,-2310.18701171875,304.1504821777344,0.6738327145576477,0.1615158170461654,0.1476899832487106,293.9423828125,297.1499938964844,293.1499938964844,0.000571476353798,-45.63955307006836,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056211173534393,-4337.98779296875,304.1600036621094,0.9024766683578492,0.3941772282123565,0.2771230936050415,293.26446533203125,297.1499938964844,293.1499938964844,0.435937762260437,-7760.46484375,304.1669006347656,0.993534505367279,0.5219866037368774,0.4954963624477386,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634065717458,-3528.701171875,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7865295410156,293.7806701660156,291.2069091796875,1.0,0.32925745844841,0.7921448945999146,0.7921448945999146,1.0,1.0,-1.4502732753753662,0.6238247156143188,0.8264485001564026,0.2839700579643249,0.0,0.0,0.7310273051261902,83.60550689697266,49.0,32.25843811035156,-16718.966796875,379.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9453125,18000.0,0.0,0.0,0.3861106336116791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302682280540466,0.9302775859832764,-9.367870006826706e-06,0.0,0.0003918532165698,0.0,0.0,108.23871612548828,0.0,0.0,0.0,0.5423645973205566,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008783876895904,-2305.634765625,304.15069580078125,0.6898337006568909,0.1620186120271682,0.1477979272603988,293.951416015625,297.1499938964844,293.1499938964844,0.0005654215347021,-45.09694290161133,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032126724720001,-4310.37451171875,304.1607360839844,0.9234142303466796,0.3930583894252777,0.2760922610759735,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587455749511,-7463.01171875,304.196533203125,0.9990000128746032,0.5215839743614197,0.4766820073127746,293.2177124023437,297.1499938964844,293.1499938964844,0.012825789861381,-3489.453125,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7914929389953613,0.7914929389953613,1.0,1.0,-1.4242887496948242,0.611795961856842,0.8124927878379822,0.2773210704326629,0.0,0.0,0.717552900314331,74.68468475341797,37.0,59.90877532958984,-16459.24609375,344.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18275.29296875,18000.0,0.0,0.0,0.3853153586387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906525492668152,0.9065346121788024,-9.12325231183786e-06,0.0,0.0003910461091436,0.0,0.0,102.02993774414062,0.0,0.0,0.0,0.5318484902381897,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008783876895904,-2305.634765625,304.15069580078125,0.6898337006568909,0.1620186120271682,0.1477979272603988,293.951416015625,297.1499938964844,293.1499938964844,0.0005654215347021,-45.09694290161133,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032126724720001,-4310.37451171875,304.1607360839844,0.9234142303466796,0.3930583894252777,0.2760922610759735,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587455749511,-7463.01171875,304.196533203125,0.9990000128746032,0.5215839743614197,0.4766820073127746,293.2177124023437,297.1499938964844,293.1499938964844,0.012825789861381,-3489.453125,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7914929389953613,0.7914929389953613,1.0,1.0,-1.4242887496948242,0.611795961856842,0.8124927878379822,0.2773210704326629,0.0,0.0,0.717552900314331,74.68468475341797,37.0,59.90877532958984,-16459.24609375,344.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18275.29296875,18000.0,0.0,0.0,0.3853153586387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906525492668152,0.9065346121788024,-9.12325231183786e-06,0.0,0.0003910461091436,0.0,0.0,102.02993774414062,0.0,0.0,0.0,0.5318484902381897,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006049439311027,-2299.900390625,304.15106201171875,0.6982186436653137,0.1623415499925613,0.1479165107011795,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070140130352,-18.51331901550293,291.6265563964844,0.4507467150688171,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013624250888824,-4288.71044921875,304.16217041015625,0.934736430644989,0.3924809098243713,0.2755873501300812,293.2312316894531,297.1499938964844,293.1499938964844,0.398682177066803,-7208.4736328125,304.2192687988281,0.9990000128746032,0.5243285894393921,0.4611384272575378,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895764842629,-3464.500244140625,303.454833984375,0.4507467150688171,0.050000000745058,0.2356049418449401,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.90191650390625,293.8580322265625,291.2881774902344,1.0,0.3099259734153747,0.7911669611930847,0.7911669611930847,1.0,1.0,-1.4041078090667725,0.6025266647338867,0.8015812039375305,0.2721068561077118,0.0,0.0,0.7047003507614136,70.44581604003906,37.0,90.21564483642578,-16246.693359375,325.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18411.97265625,18000.0,0.0,0.0,0.3842320740222931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860964179039001,0.8861053586006165,-8.931778211263008e-06,0.0,0.0003899467119481,0.0,0.0,97.01386260986328,0.0,0.0,0.0,0.522891640663147,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003498136997222,-2294.472412109375,304.1513366699219,0.7075669169425964,0.1627395451068878,0.1480896025896072,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497405850794,-9.460357666015623,291.5213317871094,0.4594113230705261,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.29940927028656,-4265.84814453125,304.1634826660156,0.9471390843391418,0.3918862342834472,0.2750643491744995,293.20233154296875,297.1499938964844,293.1499938964844,0.3803546726703644,-6936.73876953125,304.2399597167969,0.9990000128746032,0.528965950012207,0.4446138441562652,293.2158203125,297.1499938964844,293.1499938964844,0.0125549444928765,-3439.176513671875,303.4492492675781,0.4594113230705261,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.96795654296875,293.925048828125,291.3339233398437,1.0,0.3026276230812073,0.7909468412399292,0.7909468412399292,1.0,1.0,-1.382764220237732,0.5927625894546509,0.790001630783081,0.266613632440567,0.0,0.0,0.6883938312530518,66.08879089355469,40.0,107.9331283569336,-15986.603515625,305.52850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18576.578125,18000.0,0.0,0.0,0.3825389742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856718122959137,0.8567267656326294,-8.658085789647885e-06,0.0,0.0003882284217979,0.0,0.0,90.07846069335938,0.0,0.0,0.0,0.5102904438972473,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503813028335,-2278.8720703125,304.1522827148437,0.7193673849105835,0.1615595817565918,0.1476036608219146,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.05322265625,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966921329498291,-4234.77294921875,304.1633605957031,0.9640232920646667,0.390637457370758,0.2740553617477417,293.1340026855469,297.1499938964844,293.1499938964844,0.354653537273407,-6560.11279296875,304.2518310546875,0.9990000128746032,0.5414838194847107,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857241123914,-3408.373046875,303.43902587890625,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9985046386719,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905067205429077,0.7905067205429077,1.0,1.0,-1.3519150018692017,0.5787075161933899,0.7732074856758118,0.2585896253585815,0.0,0.0,0.6535394191741943,60.25847244262695,58.0,51.63816833496094,-15518.48046875,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,308.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.263671875,18000.0,0.0,0.0,0.3771807551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804828882217407,0.7804908156394958,-7.941704097902402e-06,0.0,0.0003827905165962,0.0,0.0,73.45581817626953,0.0,0.0,0.0,0.4784232079982757,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503813028335,-2278.8720703125,304.1522827148437,0.7193673849105835,0.1615595817565918,0.1476036608219146,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.05322265625,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966921329498291,-4234.77294921875,304.1633605957031,0.9640232920646667,0.390637457370758,0.2740553617477417,293.1340026855469,297.1499938964844,293.1499938964844,0.354653537273407,-6560.11279296875,304.2518310546875,0.9990000128746032,0.5414838194847107,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857241123914,-3408.373046875,303.43902587890625,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9985046386719,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905067205429077,0.7905067205429077,1.0,1.0,-1.3519150018692017,0.5787075161933899,0.7732074856758118,0.2585896253585815,0.0,0.0,0.6535394191741943,60.25847244262695,58.0,51.63816833496094,-15518.48046875,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,308.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.263671875,18000.0,0.0,0.0,0.3771807551383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804828882217407,0.7804908156394958,-7.941704097902402e-06,0.0,0.0003827905165962,0.0,0.0,73.45581817626953,0.0,0.0,0.0,0.4784232079982757,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570953011512,-2247.779052734375,304.1542663574219,0.716650128364563,0.1590562015771865,0.1452100574970245,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342632770538,-4229.8525390625,304.1597900390625,0.9644009470939636,0.3893131017684936,0.2731400430202484,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003357410431,-6531.1181640625,304.2219543457031,0.9990000128746032,0.552471399307251,0.4197300970554352,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799787834286,-3411.37451171875,303.4229431152344,0.4725049138069153,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.0237731933594,293.88580322265625,291.3417358398437,1.0,0.2922392189502716,0.7900665998458862,0.7900665998458862,1.0,1.0,-1.3455405235290527,0.5758116841316223,0.7697288990020752,0.2567490935325622,0.0,0.0,0.6286576986312866,59.72550582885742,76.0,-29.4983139038086,-15249.662109375,274.9804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18596.408203125,18000.0,0.0,0.0,0.3696962296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161527872085571,0.7161601185798645,-7.319996711885324e-06,0.0,0.0003751946496777,0.0,0.0,60.86067581176758,0.0,0.0,0.0,0.4519121944904327,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570953011512,-2247.779052734375,304.1542663574219,0.716650128364563,0.1590562015771865,0.1452100574970245,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342632770538,-4229.8525390625,304.1597900390625,0.9644009470939636,0.3893131017684936,0.2731400430202484,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003357410431,-6531.1181640625,304.2219543457031,0.9990000128746032,0.552471399307251,0.4197300970554352,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799787834286,-3411.37451171875,303.4229431152344,0.4725049138069153,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.0237731933594,293.88580322265625,291.3417358398437,1.0,0.2922392189502716,0.7900665998458862,0.7900665998458862,1.0,1.0,-1.3455405235290527,0.5758116841316223,0.7697288990020752,0.2567490935325622,0.0,0.0,0.6286576986312866,59.72550582885742,76.0,-29.4983139038086,-15249.662109375,274.9804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18596.408203125,18000.0,0.0,0.0,0.3696962296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161527872085571,0.7161601185798645,-7.319996711885324e-06,0.0,0.0003751946496777,0.0,0.0,60.86067581176758,0.0,0.0,0.0,0.4519121944904327,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463945746421,-2247.020263671875,304.1529541015625,0.7071173787117004,0.1584413349628448,0.1443444639444351,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967842817306518,-4239.24609375,304.15545654296875,0.9519035816192628,0.3878955543041229,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.366429328918457,-6768.66943359375,304.1731262207031,0.9990000128746032,0.5568636655807495,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.012475311756134,-3435.077880859375,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0555419921875,293.9090881347656,291.2666015625,1.0,0.2985940873622894,0.7897602319717407,0.7897602319717407,1.0,1.0,-1.3616560697555542,0.5831284523010254,0.778527557849884,0.2606917917728424,0.0,0.0,0.6166407465934753,63.2745475769043,94.0,-88.90814971923828,-15217.6171875,289.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18329.689453125,18000.0,0.0,0.0,0.3613457381725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778653860092163,0.6778723001480103,-6.935569672350539e-06,0.0,0.0003667199925985,0.0,0.0,53.93046569824219,0.0,0.0,0.0,0.4361844360828399,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463945746421,-2247.020263671875,304.1529541015625,0.7071173787117004,0.1584413349628448,0.1443444639444351,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967842817306518,-4239.24609375,304.15545654296875,0.9519035816192628,0.3878955543041229,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.366429328918457,-6768.66943359375,304.1731262207031,0.9990000128746032,0.5568636655807495,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.012475311756134,-3435.077880859375,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0555419921875,293.9090881347656,291.2666015625,1.0,0.2985940873622894,0.7897602319717407,0.7897602319717407,1.0,1.0,-1.3616560697555542,0.5831284523010254,0.778527557849884,0.2606917917728424,0.0,0.0,0.6166407465934753,63.2745475769043,94.0,-88.90814971923828,-15217.6171875,289.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18329.689453125,18000.0,0.0,0.0,0.3613457381725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778653860092163,0.6778723001480103,-6.935569672350539e-06,0.0,0.0003667199925985,0.0,0.0,53.93046569824219,0.0,0.0,0.0,0.4361844360828399,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062521934509,-2273.945556640625,304.1496887207031,0.693813145160675,0.1594300717115402,0.1451180130243301,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829145431518,-4253.64208984375,304.1518249511719,0.929673433303833,0.3863666653633117,0.2714097797870636,293.0955810546875,297.1499938964844,293.1499938964844,0.3943997025489807,-7198.9111328125,304.1187744140625,0.9990000128746032,0.5536754131317139,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247983425855,-3469.437744140625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0874328613281,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894538044929504,0.7894538044929504,1.0,1.0,-1.3949377536773682,0.5982791781425476,0.7966585159301758,0.2690306007862091,0.0,0.0,0.6176679134368896,70.12985229492188,112.0,-114.05941772460938,-15404.8330078125,320.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981811523437,309.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.751953125,18000.0,0.0,0.0,0.3536125421524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682645082473755,0.6682713031768799,-6.796494290028932e-06,0.0,0.000358871766366,0.0,0.0,52.01042938232422,0.0,0.0,0.0,0.4318540692329407,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062521934509,-2273.945556640625,304.1496887207031,0.693813145160675,0.1594300717115402,0.1451180130243301,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829145431518,-4253.64208984375,304.1518249511719,0.929673433303833,0.3863666653633117,0.2714097797870636,293.0955810546875,297.1499938964844,293.1499938964844,0.3943997025489807,-7198.9111328125,304.1187744140625,0.9990000128746032,0.5536754131317139,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247983425855,-3469.437744140625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0874328613281,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894538044929504,0.7894538044929504,1.0,1.0,-1.3949377536773682,0.5982791781425476,0.7966585159301758,0.2690306007862091,0.0,0.0,0.6176679134368896,70.12985229492188,112.0,-114.05941772460938,-15404.8330078125,320.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981811523437,309.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.751953125,18000.0,0.0,0.0,0.3536125421524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682645082473755,0.6682713031768799,-6.796494290028932e-06,0.0,0.000358871766366,0.0,0.0,52.01042938232422,0.0,0.0,0.0,0.4318540692329407,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002560555934906,-2296.103515625,304.14764404296875,0.6867094039916992,0.1605653762817382,0.1460701823234558,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984199523925781,-4260.54248046875,304.1505126953125,0.9164217710494996,0.3855529129505157,0.2709771394729614,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840762138366,-7467.91015625,304.09197998046875,0.9990000128746032,0.5491850972175598,0.4771483838558197,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099510282278,-3488.449951171875,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1064758300781,293.983154296875,291.1357727050781,1.0,0.3178370594978332,0.7893006205558777,0.7893006205558777,1.0,1.0,-1.416625738143921,0.6081817746162415,0.8084440231323242,0.2745020389556885,0.0,0.0,0.6224827766418457,74.65592956542969,112.0,-116.00265502929688,-15561.865234375,341.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,309.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504248857498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731590032577515,0.6731657981872559,-6.8090112108620815e-06,0.0,0.0003556367009878,0.0,0.0,52.628299713134766,0.0,0.0,0.0,0.4335289597511291,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.101775586605072,-2325.04736328125,304.1452941894531,0.6798414587974548,0.1619862169027328,0.1474616825580597,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989291250705719,-4267.03955078125,304.1495056152344,0.9032754898071288,0.3847036957740783,0.2705378532409668,293.15673828125,297.1499938964844,293.1499938964844,0.4322982132434845,-7764.748046875,304.066162109375,0.9990000128746032,0.5427261590957642,0.4954926073551178,293.2119445800781,297.1499938964844,293.1499938964844,0.0127987135201692,-3508.17529296875,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.0995178222656,293.9741516113281,291.093505859375,1.0,0.3261585235595703,0.7888181209564209,0.7888181209564209,1.0,1.0,-1.441084384918213,0.6193354725837708,0.8217489123344421,0.2806548774242401,0.0,0.0,0.6299223303794861,79.84304809570312,115.0,-119.77140045166016,-15765.201171875,365.6340942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.173828125,18000.0,0.0,0.0,0.3478945791721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837584972381592,0.6837654113769531,-6.870879133202834e-06,0.0,0.0003530687536112,0.0,0.0,54.19768905639648,0.0,0.0,0.0,0.437509149312973,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.103898137807846,-2365.289794921875,304.1434936523437,0.6651486158370972,0.1629114598035812,0.1492257416248321,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996258437633514,-4275.8896484375,304.148681640625,0.8796712756156921,0.3830007314682007,0.2696587741374969,293.22930908203125,297.1499938964844,293.1499938964844,0.4451761543750763,-7942.0380859375,304.0765380859375,0.9853666424751282,0.5277770757675171,0.5037888288497925,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584576934576,-3544.29541015625,303.2952880859375,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.06719970703125,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878530621528625,0.7878530621528625,1.0,1.0,-1.4546055793762207,0.6253613829612732,0.8292441964149475,0.284150630235672,0.0,0.0,0.6525592803955078,90.54792022705078,118.0,-67.7632064819336,-16039.1826171875,398.8958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17584.232421875,18000.0,0.0,0.0,0.345150351524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247686386108398,0.7247758507728577,-7.166482191678369e-06,0.0,0.0003502837207634,0.0,0.0,60.91121673583984,0.0,0.0,0.0,0.4535463452339172,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.103898137807846,-2365.289794921875,304.1434936523437,0.6651486158370972,0.1629114598035812,0.1492257416248321,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996258437633514,-4275.8896484375,304.148681640625,0.8796712756156921,0.3830007314682007,0.2696587741374969,293.22930908203125,297.1499938964844,293.1499938964844,0.4451761543750763,-7942.0380859375,304.0765380859375,0.9853666424751282,0.5277770757675171,0.5037888288497925,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584576934576,-3544.29541015625,303.2952880859375,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.06719970703125,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878530621528625,0.7878530621528625,1.0,1.0,-1.4546055793762207,0.6253613829612732,0.8292441964149475,0.284150630235672,0.0,0.0,0.6525592803955078,90.54792022705078,118.0,-67.7632064819336,-16039.1826171875,398.8958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17584.232421875,18000.0,0.0,0.0,0.345150351524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247686386108398,0.7247758507728577,-7.166482191678369e-06,0.0,0.0003502837207634,0.0,0.0,60.91121673583984,0.0,0.0,0.0,0.4535463452339172,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829369306564,-2362.20166015625,304.1458740234375,0.6519734859466553,0.1626161634922027,0.1494965851306915,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972661554813385,-4247.625,304.15301513671875,0.860933244228363,0.3811060488224029,0.2686734795570373,293.2588806152344,297.1499938964844,293.1499938964844,0.4369113147258758,-7803.38818359375,304.1141662597656,0.9614995121955872,0.5197110772132874,0.4950408935546875,293.2262878417969,297.1499938964844,293.1499938964844,0.012967312708497,-3546.567138671875,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1025085449219,293.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7868880033493042,0.7868880033493042,1.0,1.0,-1.4462878704071045,0.6214110851287842,0.8248767852783203,0.2819010019302368,0.0,0.0,0.6603949069976807,100.18515014648438,121.0,17.833965301513672,-16006.4404296875,418.2508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.953125,18000.0,0.0,0.0,0.3444724977016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527888417243958,0.7527962923049927,-7.457857464032713e-06,0.0,0.0003495957935228,0.0,0.0,66.38655090332031,0.0,0.0,0.0,0.4652171432971954,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829369306564,-2362.20166015625,304.1458740234375,0.6519734859466553,0.1626161634922027,0.1494965851306915,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972661554813385,-4247.625,304.15301513671875,0.860933244228363,0.3811060488224029,0.2686734795570373,293.2588806152344,297.1499938964844,293.1499938964844,0.4369113147258758,-7803.38818359375,304.1141662597656,0.9614995121955872,0.5197110772132874,0.4950408935546875,293.2262878417969,297.1499938964844,293.1499938964844,0.012967312708497,-3546.567138671875,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1025085449219,293.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7868880033493042,0.7868880033493042,1.0,1.0,-1.4462878704071045,0.6214110851287842,0.8248767852783203,0.2819010019302368,0.0,0.0,0.6603949069976807,100.18515014648438,121.0,17.833965301513672,-16006.4404296875,418.2508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.953125,18000.0,0.0,0.0,0.3444724977016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527888417243958,0.7527962923049927,-7.457857464032713e-06,0.0,0.0003495957935228,0.0,0.0,66.38655090332031,0.0,0.0,0.0,0.4652171432971954,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.103546641767025,-2357.3203125,304.1476135253906,0.6429980397224426,0.1622061431407928,0.1494036316871643,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.295183926820755,-4223.22607421875,304.15545654296875,0.8481589555740356,0.3790850937366485,0.2675022184848785,293.2683410644531,297.1499938964844,293.1499938964844,0.4323095083236694,-7728.57421875,304.1334533691406,0.9438337683677672,0.5150099396705627,0.4903515577316284,293.2328491210937,297.1499938964844,293.1499938964844,0.012962338514626,-3548.3984375,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860161662101746,0.7860161662101746,1.0,1.0,-1.4411660432815552,0.618959903717041,0.8222060799598694,0.2804205417633056,0.0,0.0,0.666903018951416,107.53475189208984,109.0,25.8689079284668,-15912.435546875,433.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.955078125,18000.0,0.0,0.0,0.3448441922664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76924729347229,0.7692549228668213,-7.6269370765658095e-06,0.0,0.0003499730082694,0.0,0.0,69.71696472167969,0.0,0.0,0.0,0.472280889749527,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.103546641767025,-2357.3203125,304.1476135253906,0.6429980397224426,0.1622061431407928,0.1494036316871643,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.295183926820755,-4223.22607421875,304.15545654296875,0.8481589555740356,0.3790850937366485,0.2675022184848785,293.2683410644531,297.1499938964844,293.1499938964844,0.4323095083236694,-7728.57421875,304.1334533691406,0.9438337683677672,0.5150099396705627,0.4903515577316284,293.2328491210937,297.1499938964844,293.1499938964844,0.012962338514626,-3548.3984375,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860161662101746,0.7860161662101746,1.0,1.0,-1.4411660432815552,0.618959903717041,0.8222060799598694,0.2804205417633056,0.0,0.0,0.666903018951416,107.53475189208984,109.0,25.8689079284668,-15912.435546875,433.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.955078125,18000.0,0.0,0.0,0.3448441922664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76924729347229,0.7692549228668213,-7.6269370765658095e-06,0.0,0.0003499730082694,0.0,0.0,69.71696472167969,0.0,0.0,0.0,0.472280889749527,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.103191077709198,-2350.321044921875,304.14898681640625,0.6413576602935791,0.1619322001934051,0.1491631269454956,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928345799446106,-4195.8828125,304.15753173828125,0.8450467586517334,0.3770438134670257,0.2661176323890686,293.2705383300781,297.1499938964844,293.1499938964844,0.4285946488380432,-7670.251953125,304.14501953125,0.9390646815299988,0.5115593671798706,0.4869371950626373,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605049103498,-3534.068359375,303.1682434082031,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2024230957031,293.9310913085937,291.1109313964844,1.0,0.3532594740390777,0.7851443290710449,0.7851443290710449,1.0,1.0,-1.4354403018951416,0.6162275075912476,0.819212794303894,0.2788063883781433,0.0,0.0,0.6710668802261353,108.61959075927734,97.0,27.415489196777344,-15803.890625,433.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.4765625,18000.0,0.0,0.0,0.3458516299724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810510396957397,0.7810587882995605,-7.749938049528282e-06,0.0,0.0003509954549372,0.0,0.0,72.17678833007812,0.0,0.0,0.0,0.4773111343383789,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.103191077709198,-2350.321044921875,304.14898681640625,0.6413576602935791,0.1619322001934051,0.1491631269454956,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928345799446106,-4195.8828125,304.15753173828125,0.8450467586517334,0.3770438134670257,0.2661176323890686,293.2705383300781,297.1499938964844,293.1499938964844,0.4285946488380432,-7670.251953125,304.14501953125,0.9390646815299988,0.5115593671798706,0.4869371950626373,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605049103498,-3534.068359375,303.1682434082031,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2024230957031,293.9310913085937,291.1109313964844,1.0,0.3532594740390777,0.7851443290710449,0.7851443290710449,1.0,1.0,-1.4354403018951416,0.6162275075912476,0.819212794303894,0.2788063883781433,0.0,0.0,0.6710668802261353,108.61959075927734,97.0,27.415489196777344,-15803.890625,433.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.4765625,18000.0,0.0,0.0,0.3458516299724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810510396957397,0.7810587882995605,-7.749938049528282e-06,0.0,0.0003509954549372,0.0,0.0,72.17678833007812,0.0,0.0,0.0,0.4773111343383789,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030029356479644,-2346.651123046875,304.1495056152344,0.6425166726112366,0.1618622541427612,0.1490353941917419,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915854752063751,-4181.392578125,304.158447265625,0.8460385799407959,0.3760333955287933,0.2653780281543731,293.2703857421875,297.1499938964844,293.1499938964844,0.4268213808536529,-7643.13427734375,304.1491394042969,0.940271019935608,0.5100629329681396,0.4854252636432647,293.2398376464844,297.1499938964844,293.1499938964844,0.0127824256196618,-3522.1982421875,303.1485595703125,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2284851074219,293.9471130371094,291.12066650390625,1.0,0.3516000509262085,0.7847083806991577,0.7847083806991577,1.0,1.0,-1.4322540760040283,0.6147142052650452,0.8175399303436279,0.2779153883457184,0.0,0.0,0.6721535921096802,107.35081481933594,97.0,27.51314163208008,-15745.07421875,428.3722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.94140625,18000.0,0.0,0.0,0.3464715480804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848217487335205,0.7848294973373413,-7.792228643666022e-06,0.0,0.0003516245633363,0.0,0.0,72.99443817138672,0.0,0.0,0.0,0.4789400398731231,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028178110718727,-2343.051513671875,304.1499328613281,0.6446834206581116,0.1618294268846511,0.1489115059375763,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903081476688385,-4166.6025390625,304.1592102050781,0.8483032584190369,0.375028908252716,0.2646178603172302,293.2697448730469,297.1499938964844,293.1499938964844,0.4250728785991668,-7616.76513671875,304.1524658203125,0.943226993083954,0.5086590647697449,0.4839836359024048,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925455406308,-3508.210693359375,303.1294250488281,0.4065266251564026,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2540283203125,293.9628295898437,291.1302490234375,1.0,0.3491078019142151,0.7843934893608093,0.7843934893608093,1.0,1.0,-1.4288990497589111,0.6131393313407898,0.8157596588134766,0.2769976258277893,0.0,0.0,0.672615110874176,105.22274017333984,85.0,27.30952453613281,-15684.9326171875,421.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.357421875,18000.0,0.0,0.0,0.3471100032329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787184476852417,0.7871922850608826,-7.821210601832718e-06,0.0,0.0003522725310176,0.0,0.0,73.5271987915039,0.0,0.0,0.0,0.4799779057502746,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592518806457,-2336.09814453125,304.1505432128906,0.6516928672790527,0.161852940917015,0.1486793756484985,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867055892944,-4136.3037109375,304.1605224609375,0.856151819229126,0.3730301558971405,0.2630507349967956,293.2676696777344,297.1499938964844,293.1499938964844,0.4216040968894958,-7565.2900390625,304.1573791503906,0.9533228278160096,0.5060438513755798,0.4812336266040802,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881230294704,-3475.562255859375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.783763587474823,0.783763587474823,1.0,1.0,-1.421788454055786,0.6098095774650574,0.811978816986084,0.2750655710697174,0.0,0.0,0.6716567873954773,99.03995513916016,73.0,26.8802547454834,-15562.47265625,402.7206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482938110828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787727952003479,0.7877357602119446,-7.839194040570874e-06,0.0,0.0003534739371389,0.0,0.0,73.7308578491211,0.0,0.0,0.0,0.4802882969379425,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592518806457,-2336.09814453125,304.1505432128906,0.6516928672790527,0.161852940917015,0.1486793756484985,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867055892944,-4136.3037109375,304.1605224609375,0.856151819229126,0.3730301558971405,0.2630507349967956,293.2676696777344,297.1499938964844,293.1499938964844,0.4216040968894958,-7565.2900390625,304.1573791503906,0.9533228278160096,0.5060438513755798,0.4812336266040802,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881230294704,-3475.562255859375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.30389404296875,293.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.783763587474823,0.783763587474823,1.0,1.0,-1.421788454055786,0.6098095774650574,0.811978816986084,0.2750655710697174,0.0,0.0,0.6716567873954773,99.03995513916016,73.0,26.8802547454834,-15562.47265625,402.7206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482938110828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787727952003479,0.7877357602119446,-7.839194040570874e-06,0.0,0.0003534739371389,0.0,0.0,73.7308578491211,0.0,0.0,0.0,0.4802882969379425,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021192669868469,-2329.519287109375,304.15093994140625,0.6621153950691223,0.1619656383991241,0.1484690606594085,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030958652496,-4105.3310546875,304.1614685058594,0.868136465549469,0.3710331916809082,0.2614358961582184,293.2649841308594,297.1499938964844,293.1499938964844,0.4181647300720215,-7515.02685546875,304.1606140136719,0.9675762057304382,0.5036098957061768,0.4786030650138855,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640002518892,-3438.8095703125,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831337451934814,0.7831337451934814,1.0,1.0,-1.4143109321594238,0.6063134670257568,0.807997465133667,0.2730458676815033,0.0,0.0,0.6682207584381104,91.092041015625,61.0,26.12544631958008,-15437.515625,379.7695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.974609375,18000.0,0.0,0.0,0.3491464853286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826929688453674,0.782700777053833,-7.803861080901697e-06,0.0,0.0003543392813298,0.0,0.0,72.78408813476562,0.0,0.0,0.0,0.4782503843307495,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021192669868469,-2329.519287109375,304.15093994140625,0.6621153950691223,0.1619656383991241,0.1484690606594085,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030958652496,-4105.3310546875,304.1614685058594,0.868136465549469,0.3710331916809082,0.2614358961582184,293.2649841308594,297.1499938964844,293.1499938964844,0.4181647300720215,-7515.02685546875,304.1606140136719,0.9675762057304382,0.5036098957061768,0.4786030650138855,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640002518892,-3438.8095703125,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3519592285156,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831337451934814,0.7831337451934814,1.0,1.0,-1.4143109321594238,0.6063134670257568,0.807997465133667,0.2730458676815033,0.0,0.0,0.6682207584381104,91.092041015625,61.0,26.12544631958008,-15437.515625,379.7695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.974609375,18000.0,0.0,0.0,0.3491464853286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826929688453674,0.782700777053833,-7.803861080901697e-06,0.0,0.0003543392813298,0.0,0.0,72.78408813476562,0.0,0.0,0.0,0.4782503843307495,4.0,0.0,1.0
