time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071398139,-2323.492919921875,304.151123046875,0.6761524677276611,0.1621412932872772,0.1482795625925064,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.2021484375,304.1621398925781,0.8844308257102966,0.3690281510353088,0.2597849369049072,293.261962890625,297.1499938964844,293.1499938964844,0.4148027002811432,-7466.40673828125,304.16265869140625,0.9843986630439758,0.5013102889060974,0.4760641157627105,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316790416836,-3399.937744140625,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.3980407714844,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825422883033752,0.7825422883033752,1.0,1.0,-1.4066269397735596,0.602729320526123,0.8038976192474365,0.2709860801696777,0.0,0.0,0.66254723072052,82.0472640991211,49.0,24.216508865356445,-15309.5927734375,354.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.462890625,18000.0,0.0,0.0,0.3494697213172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724075317382812,0.7724152207374573,-7.718375854892656e-06,0.0,0.0003546673397067,0.0,0.0,70.78028869628906,0.0,0.0,0.0,0.4740186929702759,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071398139,-2323.492919921875,304.151123046875,0.6761524677276611,0.1621412932872772,0.1482795625925064,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.2021484375,304.1621398925781,0.8844308257102966,0.3690281510353088,0.2597849369049072,293.261962890625,297.1499938964844,293.1499938964844,0.4148027002811432,-7466.40673828125,304.16265869140625,0.9843986630439758,0.5013102889060974,0.4760641157627105,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316790416836,-3399.937744140625,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.3980407714844,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825422883033752,0.7825422883033752,1.0,1.0,-1.4066269397735596,0.602729320526123,0.8038976192474365,0.2709860801696777,0.0,0.0,0.66254723072052,82.0472640991211,49.0,24.216508865356445,-15309.5927734375,354.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.462890625,18000.0,0.0,0.0,0.3494697213172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724075317382812,0.7724152207374573,-7.718375854892656e-06,0.0,0.0003546673397067,0.0,0.0,70.78028869628906,0.0,0.0,0.0,0.4740186929702759,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382185578346,-2318.305419921875,304.1512145996094,0.6935487389564514,0.1623705476522445,0.1481239795684814,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317360401153,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.279627114534378,-4043.372314453125,304.1625366210937,0.9047207236289978,0.3670179545879364,0.2581177353858948,293.2581481933594,297.1499938964844,293.1499938964844,0.4086611866950989,-7375.44873046875,304.1694030761719,0.9990000128746032,0.4992416799068451,0.4705383777618408,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038458749651,-3361.177001953125,302.98828125,0.4461317360401153,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.781950831413269,0.781950831413269,1.0,1.0,-1.3953349590301514,0.5974618196487427,0.7978731393814087,0.268143892288208,0.0,0.0,0.6549729108810425,72.63487243652344,37.0,23.742935180664062,-15155.1123046875,326.61248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.43359375,18000.0,0.0,0.0,0.3491210043430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576248645782471,0.7576324343681335,-7.590746463392861e-06,0.0,0.0003543134371284,0.0,0.0,67.92667388916016,0.0,0.0,0.0,0.4679338037967682,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382185578346,-2318.305419921875,304.1512145996094,0.6935487389564514,0.1623705476522445,0.1481239795684814,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317360401153,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.279627114534378,-4043.372314453125,304.1625366210937,0.9047207236289978,0.3670179545879364,0.2581177353858948,293.2581481933594,297.1499938964844,293.1499938964844,0.4086611866950989,-7375.44873046875,304.1694030761719,0.9990000128746032,0.4992416799068451,0.4705383777618408,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038458749651,-3361.177001953125,302.98828125,0.4461317360401153,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.781950831413269,0.781950831413269,1.0,1.0,-1.3953349590301514,0.5974618196487427,0.7978731393814087,0.268143892288208,0.0,0.0,0.6549729108810425,72.63487243652344,37.0,23.742935180664062,-15155.1123046875,326.61248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.43359375,18000.0,0.0,0.0,0.3491210043430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576248645782471,0.7576324343681335,-7.590746463392861e-06,0.0,0.0003543134371284,0.0,0.0,67.92667388916016,0.0,0.0,0.0,0.4679338037967682,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013368964195251,-2314.22998046875,304.1513671875,0.7012976408004761,0.1625446528196334,0.1481232345104217,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168375492096,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779786884784698,-4024.04638671875,304.16326904296875,0.9141373038291932,0.3660236001014709,0.2573229372501373,293.24755859375,297.1499938964844,293.1499938964844,0.3935787379741668,-7149.27587890625,304.1932678222656,0.9990000128746032,0.4999395608901977,0.4560855329036712,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958636790514,-3341.164794921875,302.973388671875,0.4533168375492096,0.050000000745058,0.2353740334510803,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.49395751953125,294.112548828125,291.22607421875,1.0,0.3049661219120025,0.7816551327705383,0.7816551327705383,1.0,1.0,-1.3760281801223757,0.5886209607124329,0.7874072790145874,0.2632243931293487,0.0,0.0,0.6483751535415649,68.72469329833984,37.0,54.3402214050293,-14981.5810546875,308.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59375,18000.0,0.0,0.0,0.348534345626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475886344909668,0.7475961446762085,-7.509224360546796e-06,0.0,0.0003537180600687,0.0,0.0,66.06414031982422,0.0,0.0,0.0,0.4637697637081146,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009073182940483,-2305.630126953125,304.1518859863281,0.7097504138946533,0.1622528135776519,0.1480273753404617,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782665252685,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758928835391998,-3999.32080078125,304.1646423339844,0.9253392219543456,0.3650014698505401,0.256513774394989,293.2268981933594,297.1499938964844,293.1499938964844,0.3766722083091736,-6895.87646484375,304.2160949707031,0.9990000128746032,0.5027509927749634,0.4405160248279571,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735493600368,-3316.78466796875,302.9619140625,0.4616782665252685,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5307312011719,294.13433837890625,291.2666015625,1.0,0.2979816496372223,0.7814222574234009,0.7814222574234009,1.0,1.0,-1.3552387952804563,0.5791319608688354,0.7761067748069763,0.257956862449646,0.0,0.0,0.6370754837989807,64.65569305419922,25.0,79.8524398803711,-14772.6806640625,290.3442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.01953125,18000.0,0.0,0.0,0.3474872708320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301764488220215,0.7301838397979736,-7.380885108432267e-06,0.0,0.0003526554210111,0.0,0.0,62.99346160888672,0.0,0.0,0.0,0.4567372500896454,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225445866584,-2252.751953125,304.156005859375,0.7237041592597961,0.1585690826177597,0.1452495455741882,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721770703792572,-3955.651611328125,304.1659240722656,0.9513627290725708,0.3629187643527984,0.2548547685146332,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174548625946,-6360.68017578125,304.2532043457031,0.9990000128746032,0.5138248801231384,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587984815239,-3274.48876953125,302.94189453125,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708923339844,294.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.780956506729126,0.780956506729126,1.0,1.0,-1.3076447248458862,0.5574952960014343,0.7501493692398071,0.2459916025400161,0.0,0.0,0.610095202922821,56.31634140014648,43.0,75.98445892333984,-14258.166015625,252.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18503.3125,18000.0,0.0,0.0,0.3436310589313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783227324485779,0.6783297061920166,-6.9786005951755214e-06,0.0,0.0003487418289296,0.0,0.0,54.2467155456543,0.0,0.0,0.0,0.436404287815094,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225445866584,-2252.751953125,304.156005859375,0.7237041592597961,0.1585690826177597,0.1452495455741882,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721770703792572,-3955.651611328125,304.1659240722656,0.9513627290725708,0.3629187643527984,0.2548547685146332,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174548625946,-6360.68017578125,304.2532043457031,0.9990000128746032,0.5138248801231384,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587984815239,-3274.48876953125,302.94189453125,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708923339844,294.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.780956506729126,0.780956506729126,1.0,1.0,-1.3076447248458862,0.5574952960014343,0.7501493692398071,0.2459916025400161,0.0,0.0,0.610095202922821,56.31634140014648,43.0,75.98445892333984,-14258.166015625,252.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18503.3125,18000.0,0.0,0.0,0.3436310589313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783227324485779,0.6783297061920166,-6.9786005951755214e-06,0.0,0.0003487418289296,0.0,0.0,54.2467155456543,0.0,0.0,0.0,0.436404287815094,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685085892677,-2197.51171875,304.1587219238281,0.724822998046875,0.1555334478616714,0.1417643874883651,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697455883026123,-3927.93408203125,304.16455078125,0.9592670798301696,0.3607220649719238,0.2532809972763061,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171650409698,-6165.9755859375,304.2401733398437,0.9990000128746032,0.5263811349868774,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.011263744905591,-3258.16015625,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7804908156394958,0.7804908156394958,1.0,1.0,-1.2867772579193115,0.5480641722679138,0.7387130856513977,0.2405798584222793,0.0,0.0,0.5839372873306274,53.47466659545898,61.0,9.742509841918944,-13885.74609375,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18503.828125,18000.0,0.0,0.0,0.3373618721961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211555004119873,0.6211619973182678,-6.527606728923274e-06,0.0,0.0003423794114496,0.0,0.0,45.45934295654297,0.0,0.0,0.0,0.4145189821720123,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685085892677,-2197.51171875,304.1587219238281,0.724822998046875,0.1555334478616714,0.1417643874883651,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697455883026123,-3927.93408203125,304.16455078125,0.9592670798301696,0.3607220649719238,0.2532809972763061,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171650409698,-6165.9755859375,304.2401733398437,0.9990000128746032,0.5263811349868774,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.011263744905591,-3258.16015625,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7804908156394958,0.7804908156394958,1.0,1.0,-1.2867772579193115,0.5480641722679138,0.7387130856513977,0.2405798584222793,0.0,0.0,0.5839372873306274,53.47466659545898,61.0,9.742509841918944,-13885.74609375,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18503.828125,18000.0,0.0,0.0,0.3373618721961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211555004119873,0.6211619973182678,-6.527606728923274e-06,0.0,0.0003423794114496,0.0,0.0,45.45934295654297,0.0,0.0,0.0,0.4145189821720123,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133949518203,-2195.80712890625,304.1560363769531,0.7198111414909363,0.1550159752368927,0.1410726904869079,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689194977283478,-3919.98291015625,304.1610717773437,0.9512503147125244,0.3584266304969787,0.2517444491386413,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070677757263,-6280.416015625,304.1988220214844,0.9990000128746032,0.5328705906867981,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831648439168,-3268.600830078125,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6055603027344,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7803884148597717,0.7803884148597717,1.0,1.0,-1.2927757501602173,0.5507706999778748,0.7420049905776978,0.2420063018798828,0.0,0.0,0.5700094699859619,55.03532028198242,79.0,-60.7602767944336,-13768.9287109375,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18303.806640625,18000.0,0.0,0.0,0.3297035694122314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839030742645264,0.583909273147583,-6.209769708220847e-06,0.0,0.0003346072044223,0.0,0.0,40.09855651855469,0.0,0.0,0.0,0.4002379477024078,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133949518203,-2195.80712890625,304.1560363769531,0.7198111414909363,0.1550159752368927,0.1410726904869079,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689194977283478,-3919.98291015625,304.1610717773437,0.9512503147125244,0.3584266304969787,0.2517444491386413,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070677757263,-6280.416015625,304.1988220214844,0.9990000128746032,0.5328705906867981,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831648439168,-3268.600830078125,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.6055603027344,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7803884148597717,0.7803884148597717,1.0,1.0,-1.2927757501602173,0.5507706999778748,0.7420049905776978,0.2420063018798828,0.0,0.0,0.5700094699859619,55.03532028198242,79.0,-60.7602767944336,-13768.9287109375,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18303.806640625,18000.0,0.0,0.0,0.3297035694122314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839030742645264,0.583909273147583,-6.209769708220847e-06,0.0,0.0003346072044223,0.0,0.0,40.09855651855469,0.0,0.0,0.0,0.4002379477024078,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954605191946029,-2205.5537109375,304.1532897949219,0.7072661519050598,0.1546284258365631,0.1409168094396591,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685994803905487,-3917.983642578125,304.1579284667969,0.9305457472801208,0.3560326993465423,0.2502362132072449,293.0823059082031,297.1499938964844,293.1499938964844,0.355720043182373,-6625.65087890625,304.14605712890625,0.9990000128746032,0.5331697463989258,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577879965305,-3291.210693359375,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7802860140800476,0.7802860140800476,1.0,1.0,-1.3177545070648191,0.5620543956756592,0.7557001709938049,0.2481820732355117,0.0,0.0,0.5675426125526428,60.14503860473633,97.0,-93.74115753173828,-13875.0185546875,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.130859375,18000.0,0.0,0.0,0.3221031725406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703964233398438,0.5704024434089661,-6.068810762371868e-06,0.0,0.0003268937580287,0.0,0.0,38.11914825439453,0.0,0.0,0.0,0.394775390625,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954605191946029,-2205.5537109375,304.1532897949219,0.7072661519050598,0.1546284258365631,0.1409168094396591,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685994803905487,-3917.983642578125,304.1579284667969,0.9305457472801208,0.3560326993465423,0.2502362132072449,293.0823059082031,297.1499938964844,293.1499938964844,0.355720043182373,-6625.65087890625,304.14605712890625,0.9990000128746032,0.5331697463989258,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577879965305,-3291.210693359375,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7802860140800476,0.7802860140800476,1.0,1.0,-1.3177545070648191,0.5620543956756592,0.7557001709938049,0.2481820732355117,0.0,0.0,0.5675426125526428,60.14503860473633,97.0,-93.74115753173828,-13875.0185546875,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.130859375,18000.0,0.0,0.0,0.3221031725406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703964233398438,0.5704024434089661,-6.068810762371868e-06,0.0,0.0003268937580287,0.0,0.0,38.11914825439453,0.0,0.0,0.0,0.394775390625,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956978499889373,-2210.65576171875,304.1522827148437,0.6984782814979553,0.1543987989425659,0.1408379226922989,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684815227985382,-3917.3916015625,304.1567077636719,0.9169769287109376,0.3547932505607605,0.2494854182004928,293.0976867675781,297.1499938964844,293.1499938964844,0.3713143169879913,-6866.220703125,304.1184387207031,0.9990000128746032,0.5310103893280029,0.4386105835437774,293.2395935058594,297.1499938964844,293.1499938964844,0.0114073343575,-3305.07568359375,302.8285522460937,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6435546875,294.1592102050781,291.1596374511719,1.0,0.2967597544193268,0.7802348136901855,0.7802348136901855,1.0,1.0,-1.3357254266738892,0.5701923966407776,0.7655330896377563,0.2526507377624511,0.0,0.0,0.570283055305481,63.8880729675293,97.0,-99.7141571044922,-13993.74609375,280.4450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,308.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.318759560585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716376900672913,0.5716437697410583,-6.056369329598965e-06,0.0,0.0003235004551243,0.0,0.0,38.16707611083984,0.0,0.0,0.0,0.3949871659278869,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961465761065483,-2219.71484375,304.1510314941406,0.6892921328544617,0.1548012346029281,0.1410221457481384,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683489620685577,-3916.55908203125,304.1557312011719,0.9030871391296388,0.3535232543945312,0.2487329095602035,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282579421997,-7141.5380859375,304.0912475585937,0.9990000128746032,0.5269217491149902,0.4558317959308624,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612840116024,-3319.87451171875,302.80572509765625,0.4534485042095184,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.6498107910156,294.180419921875,291.1222229003906,1.0,0.3043180406093597,0.7798537611961365,0.7798537611961365,1.0,1.0,-1.3568319082260132,0.5797305703163147,0.7771013379096985,0.257871150970459,0.0,0.0,0.575441837310791,68.34154510498047,100.0,-102.7677764892578,-14152.3916015625,299.5379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.583984375,18000.0,0.0,0.0,0.3159263730049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777309536933899,0.577737033367157,-6.079113518353552e-06,0.0,0.0003206251130905,0.0,0.0,38.84000396728516,0.0,0.0,0.0,0.3969960808753967,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.098528616130352,-2265.4462890625,304.14666748046875,0.6790000796318054,0.1576565355062484,0.1432617008686065,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677565217018127,-3910.705078125,304.1548767089844,0.8833448886871338,0.3509378731250763,0.2471442818641662,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142486691474915,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.011524892412126,-3341.056640625,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473693847656,294.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.7790915966033936,0.7790915966033936,1.0,1.0,-1.392164707183838,0.595691442489624,0.7964732050895691,0.2667160928249359,0.0,0.0,0.5918936729431152,75.75428009033203,103.0,-84.85088348388672,-14488.5849609375,332.5766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.6015625,18000.0,0.0,0.0,0.3122321963310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037954688072205,0.6038017272949219,-6.229262908163946e-06,0.0,0.0003168759867548,0.0,0.0,42.08955001831055,0.0,0.0,0.0,0.4062607586383819,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.098528616130352,-2265.4462890625,304.14666748046875,0.6790000796318054,0.1576565355062484,0.1432617008686065,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677565217018127,-3910.705078125,304.1548767089844,0.8833448886871338,0.3509378731250763,0.2471442818641662,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142486691474915,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.011524892412126,-3341.056640625,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473693847656,294.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.7790915966033936,0.7790915966033936,1.0,1.0,-1.392164707183838,0.595691442489624,0.7964732050895691,0.2667160928249359,0.0,0.0,0.5918936729431152,75.75428009033203,103.0,-84.85088348388672,-14488.5849609375,332.5766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.6015625,18000.0,0.0,0.0,0.3122321963310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037954688072205,0.6038017272949219,-6.229262908163946e-06,0.0,0.0003168759867548,0.0,0.0,42.08955001831055,0.0,0.0,0.0,0.4062607586383819,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.101262666285038,-2316.461669921875,304.1434020996094,0.6686625480651855,0.1603201478719711,0.146447479724884,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690214157104,-3888.55224609375,304.156494140625,0.8622363209724426,0.3483190834522247,0.2455881834030151,293.24151611328125,297.1499938964844,293.1499938964844,0.4179891645908355,-7547.2392578125,304.0950622558594,0.9806054830551147,0.502358078956604,0.478883683681488,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496348589658,-3350.599609375,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.16412353515625,291.0560607910156,1.0,0.3251585960388183,0.7783294916152954,0.7783294916152954,1.0,1.0,-1.391500473022461,0.5952125191688538,0.7962879538536072,0.2666622400283813,0.0,0.0,0.606599748134613,84.47484588623047,106.0,-10.108107566833496,-14609.4228515625,352.9177551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8515625,18000.0,0.0,0.0,0.3111419379711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361343860626221,0.6361408233642578,-6.465577371272957e-06,0.0,0.0003157694882247,0.0,0.0,46.633113861083984,0.0,0.0,0.0,0.418354719877243,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.101262666285038,-2316.461669921875,304.1434020996094,0.6686625480651855,0.1603201478719711,0.146447479724884,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690214157104,-3888.55224609375,304.156494140625,0.8622363209724426,0.3483190834522247,0.2455881834030151,293.24151611328125,297.1499938964844,293.1499938964844,0.4179891645908355,-7547.2392578125,304.0950622558594,0.9806054830551147,0.502358078956604,0.478883683681488,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496348589658,-3350.599609375,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.16412353515625,291.0560607910156,1.0,0.3251585960388183,0.7783294916152954,0.7783294916152954,1.0,1.0,-1.391500473022461,0.5952125191688538,0.7962879538536072,0.2666622400283813,0.0,0.0,0.606599748134613,84.47484588623047,106.0,-10.108107566833496,-14609.4228515625,352.9177551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8515625,18000.0,0.0,0.0,0.3111419379711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361343860626221,0.6361408233642578,-6.465577371272957e-06,0.0,0.0003157694882247,0.0,0.0,46.633113861083984,0.0,0.0,0.0,0.418354719877243,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794761538505,-2300.966552734375,304.14697265625,0.6557119488716125,0.158526062965393,0.1458315104246139,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614429593086242,-3835.537841796875,304.1617126464844,0.844531774520874,0.3435946404933929,0.2428175956010818,293.269287109375,297.1499938964844,293.1499938964844,0.410103291273117,-7419.3916015625,304.1260681152344,0.9588217735290528,0.4943450391292572,0.4709770381450653,293.271728515625,297.1499938964844,293.1499938964844,0.0114435721188783,-3335.287841796875,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6888427734375,294.2050476074219,291.0924377441406,1.0,0.3318412601947784,0.7774235606193542,0.7774235606193542,1.0,1.0,-1.380090832710266,0.5898606181144714,0.7902302145957947,0.2637409269809723,0.0,0.0,0.6122664213180542,92.1680908203125,94.0,33.94342041015625,-14513.7666015625,365.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.173828125,18000.0,0.0,0.0,0.3115122020244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534534692764282,0.6534600853919983,-6.62999718770152e-06,0.0,0.0003161453059874,0.0,0.0,49.40680313110352,0.0,0.0,0.0,0.425341784954071,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794761538505,-2300.966552734375,304.14697265625,0.6557119488716125,0.158526062965393,0.1458315104246139,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614429593086242,-3835.537841796875,304.1617126464844,0.844531774520874,0.3435946404933929,0.2428175956010818,293.269287109375,297.1499938964844,293.1499938964844,0.410103291273117,-7419.3916015625,304.1260681152344,0.9588217735290528,0.4943450391292572,0.4709770381450653,293.271728515625,297.1499938964844,293.1499938964844,0.0114435721188783,-3335.287841796875,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6888427734375,294.2050476074219,291.0924377441406,1.0,0.3318412601947784,0.7774235606193542,0.7774235606193542,1.0,1.0,-1.380090832710266,0.5898606181144714,0.7902302145957947,0.2637409269809723,0.0,0.0,0.6122664213180542,92.1680908203125,94.0,33.94342041015625,-14513.7666015625,365.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.173828125,18000.0,0.0,0.0,0.3115122020244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534534692764282,0.6534600853919983,-6.62999718770152e-06,0.0,0.0003161453059874,0.0,0.0,49.40680313110352,0.0,0.0,0.0,0.425341784954071,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768985986709,-2276.061767578125,304.150146484375,0.6515060663223267,0.1568692475557327,0.1445302665233612,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573396265506744,-3786.81982421875,304.1645812988281,0.8389334678649902,0.3399704992771148,0.2402001917362213,293.2774353027344,297.1499938964844,293.1499938964844,0.4047782123088836,-7335.216796875,304.1426086425781,0.9517266154289246,0.4896465539932251,0.4660565257072449,293.2841186523437,297.1499938964844,293.1499938964844,0.011293257586658,-3310.527587890625,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.72955322265625,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765176296234131,0.7765176296234131,1.0,1.0,-1.3699238300323486,0.5850779414176941,0.7848459482192993,0.2611422836780548,0.0,0.0,0.6143380999565125,93.62985229492188,82.0,33.71077346801758,-14373.357421875,364.1526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.943359375,18000.0,0.0,0.0,0.312476634979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605644226074219,0.6605711579322815,-6.7061346271657385e-06,0.0,0.0003171240678057,0.0,0.0,50.62456130981445,0.0,0.0,0.0,0.4283460080623626,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768985986709,-2276.061767578125,304.150146484375,0.6515060663223267,0.1568692475557327,0.1445302665233612,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573396265506744,-3786.81982421875,304.1645812988281,0.8389334678649902,0.3399704992771148,0.2402001917362213,293.2774353027344,297.1499938964844,293.1499938964844,0.4047782123088836,-7335.216796875,304.1426086425781,0.9517266154289246,0.4896465539932251,0.4660565257072449,293.2841186523437,297.1499938964844,293.1499938964844,0.011293257586658,-3310.527587890625,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.72955322265625,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765176296234131,0.7765176296234131,1.0,1.0,-1.3699238300323486,0.5850779414176941,0.7848459482192993,0.2611422836780548,0.0,0.0,0.6143380999565125,93.62985229492188,82.0,33.71077346801758,-14373.357421875,364.1526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.943359375,18000.0,0.0,0.0,0.312476634979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605644226074219,0.6605711579322815,-6.7061346271657385e-06,0.0,0.0003171240678057,0.0,0.0,50.62456130981445,0.0,0.0,0.0,0.4283460080623626,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982593819499015,-2258.74462890625,304.1517944335937,0.6512706875801086,0.1556850671768188,0.1434997171163559,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298908233642,0.050000000745058,0.0505686737596988,293.2560119628906,297.1499938964844,293.1499938964844,0.2555629909038543,-3765.88720703125,304.1651611328125,0.8392215371131897,0.3383451998233795,0.2390070706605911,293.2784118652344,297.1499938964844,293.1499938964844,0.4027673304080963,-7304.06884765625,304.1475830078125,0.952437162399292,0.4878398180007934,0.4641837179660797,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064769491553,-3296.00732421875,302.50732421875,0.4172298908233642,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.7439270019531,294.2527160644531,291.12762451171875,1.0,0.3300278186798095,0.7760646343231201,0.7760646343231201,1.0,1.0,-1.3647420406341553,0.5826411843299866,0.7821007966995239,0.2598281800746918,0.0,0.0,0.6151202321052551,92.57396697998048,82.0,28.860013961791992,-14306.6572265625,359.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.669921875,18000.0,0.0,0.0,0.31304731965065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627120971679688,0.6627188324928284,-6.727175332343904e-06,0.0,0.0003177032340317,0.0,0.0,50.98397445678711,0.0,0.0,0.0,0.4292397797107696,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972477868199348,-2239.676025390625,304.1532897949219,0.6520736813545227,0.1544978320598602,0.1423620879650116,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538194358348846,-3745.343505859375,304.1655578613281,0.8410173058509827,0.3367829024791717,0.2378461360931396,293.2783508300781,297.1499938964844,293.1499938964844,0.4008815288543701,-7275.23779296875,304.15142822265625,0.9552099108695984,0.4862265288829803,0.462508350610733,293.2919921875,297.1499938964844,293.1499938964844,0.0111118964850902,-3279.669677734375,302.4750061035156,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7574157714844,294.2605895996094,291.1358947753906,1.0,0.3274028301239013,0.775822103023529,0.775822103023529,1.0,1.0,-1.359472632408142,0.580192506313324,0.7792800664901733,0.2585257887840271,0.0,0.0,0.6153386831283569,90.6559600830078,70.0,26.516557693481445,-14242.34765625,352.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2734375,18000.0,0.0,0.0,0.3136302232742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640908122062683,0.6640975475311279,-6.7420382947602775e-06,0.0,0.0003182948275934,0.0,0.0,51.22363662719727,0.0,0.0,0.0,0.4298079013824463,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.095266617834568,-2202.373779296875,304.15545654296875,0.6568841934204102,0.1523333638906479,0.1401398181915283,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587658405304,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919005393982,-3704.941650390625,304.16607666015625,0.8485174775123596,0.3337604701519012,0.235559344291687,293.2764892578125,297.1499938964844,293.1499938964844,0.3973263502120971,-7221.763671875,304.15679931640625,0.9655678272247314,0.4833482801914215,0.4594829976558685,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073081985116,-3243.213134765625,302.4139099121094,0.4258587658405304,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753370404243469,0.7753370404243469,1.0,1.0,-1.3488965034484863,0.575281023979187,0.7736155390739441,0.2559358477592468,0.0,0.0,0.6141943335533142,84.86083221435547,58.0,23.23819732666016,-14114.0546875,334.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3146959245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663525402545929,0.6635321378707886,-6.746458893758245e-06,0.0,0.000319376355037,0.0,0.0,51.18852233886719,0.0,0.0,0.0,0.4296647906303406,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.095266617834568,-2202.373779296875,304.15545654296875,0.6568841934204102,0.1523333638906479,0.1401398181915283,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587658405304,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919005393982,-3704.941650390625,304.16607666015625,0.8485174775123596,0.3337604701519012,0.235559344291687,293.2764892578125,297.1499938964844,293.1499938964844,0.3973263502120971,-7221.763671875,304.15679931640625,0.9655678272247314,0.4833482801914215,0.4594829976558685,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073081985116,-3243.213134765625,302.4139099121094,0.4258587658405304,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753370404243469,0.7753370404243469,1.0,1.0,-1.3488965034484863,0.575281023979187,0.7736155390739441,0.2559358477592468,0.0,0.0,0.6141943335533142,84.86083221435547,58.0,23.23819732666016,-14114.0546875,334.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3146959245204925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663525402545929,0.6635321378707886,-6.746458893758245e-06,0.0,0.000319376355037,0.0,0.0,51.18852233886719,0.0,0.0,0.0,0.4296647906303406,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658795595169,-2168.513916015625,304.1566162109375,0.6659865975379944,0.1504824161529541,0.1381304860115051,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470071613788604,-3664.98876953125,304.1663513183594,0.8609693646430969,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939390778541565,-7171.625,304.16015625,0.980469524860382,0.4807523488998413,0.456695944070816,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913121417164,-3203.53125,302.3560485839844,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.8084411621094,294.2869567871094,291.1665344238281,1.0,0.310623437166214,0.7748520374298096,0.7748520374298096,1.0,1.0,-1.3383749723434448,0.5703915357589722,0.7679833769798279,0.2533904910087585,0.0,0.0,0.6111592650413513,77.25030517578125,46.0,21.210952758789062,-13987.845703125,311.9679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154353201389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589012742042542,0.6589080095291138,-6.717842097714311e-06,0.0,0.0003201267390977,0.0,0.0,50.514495849609375,0.0,0.0,0.0,0.4279321134090423,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658795595169,-2168.513916015625,304.1566162109375,0.6659865975379944,0.1504824161529541,0.1381304860115051,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470071613788604,-3664.98876953125,304.1663513183594,0.8609693646430969,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939390778541565,-7171.625,304.16015625,0.980469524860382,0.4807523488998413,0.456695944070816,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913121417164,-3203.53125,302.3560485839844,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.8084411621094,294.2869567871094,291.1665344238281,1.0,0.310623437166214,0.7748520374298096,0.7748520374298096,1.0,1.0,-1.3383749723434448,0.5703915357589722,0.7679833769798279,0.2533904910087585,0.0,0.0,0.6111592650413513,77.25030517578125,46.0,21.210952758789062,-13987.845703125,311.9679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154353201389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589012742042542,0.6589080095291138,-6.717842097714311e-06,0.0,0.0003201267390977,0.0,0.0,50.514495849609375,0.0,0.0,0.0,0.4279321134090423,4.0,0.0,1.0
