time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317660689354,-2137.823486328125,304.1571350097656,0.6796993613243103,0.1488733887672424,0.1363150179386139,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436512559652328,-3625.296630859375,304.16650390625,0.8788512349128723,0.3278886675834656,0.2309950143098831,293.2699279785156,297.1499938964844,293.1499938964844,0.390623390674591,-7123.361328125,304.1622619628906,0.9977967143058776,0.4783416986465454,0.454053670167923,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713235050439,-3162.08544921875,302.3002624511719,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8330078125,294.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7743964791297913,0.7743964791297913,1.0,1.0,-1.3278919458389282,0.5655192136764526,0.7623727321624756,0.2508950531482696,0.0,0.0,0.6063390374183655,68.50971984863281,34.0,19.45574378967285,-13861.416015625,287.6784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.3156684041023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504626870155334,0.6504693627357483,-6.658628535660682e-06,0.0,0.0003203633241355,0.0,0.0,49.2573356628418,0.0,0.0,0.0,0.4247189164161682,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317660689354,-2137.823486328125,304.1571350097656,0.6796993613243103,0.1488733887672424,0.1363150179386139,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436512559652328,-3625.296630859375,304.16650390625,0.8788512349128723,0.3278886675834656,0.2309950143098831,293.2699279785156,297.1499938964844,293.1499938964844,0.390623390674591,-7123.361328125,304.1622619628906,0.9977967143058776,0.4783416986465454,0.454053670167923,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713235050439,-3162.08544921875,302.3002624511719,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8330078125,294.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7743964791297913,0.7743964791297913,1.0,1.0,-1.3278919458389282,0.5655192136764526,0.7623727321624756,0.2508950531482696,0.0,0.0,0.6063390374183655,68.50971984863281,34.0,19.45574378967285,-13861.416015625,287.6784362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.3156684041023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504626870155334,0.6504693627357483,-6.658628535660682e-06,0.0,0.0003203633241355,0.0,0.0,49.2573356628418,0.0,0.0,0.0,0.4247189164161682,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898202061653137,-2099.61376953125,304.1581726074219,0.6923779249191284,0.1464853882789611,0.1342917382717132,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423552513122,-3579.5908203125,304.1674194335937,0.8962429761886597,0.3250201642513275,0.2287901043891906,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.763671875,304.2025451660156,0.9990000128746032,0.4795299470424652,0.4286692142486572,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631216868758,-3119.510009765625,302.25128173828125,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720703125,294.30279541015625,291.2242736816406,1.0,0.2864961624145508,0.773940920829773,0.773940920829773,1.0,1.0,-1.2905588150024414,0.548428475856781,0.7421302795410156,0.2420483231544494,0.0,0.0,0.5955355167388916,60.91744995117188,25.0,62.142799377441406,-13563.814453125,255.73001098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.126953125,18000.0,0.0,0.0,0.3150099217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352365016937256,0.6352430582046509,-6.559344456036342e-06,0.0,0.0003196950128767,0.0,0.0,47.08087158203125,0.0,0.0,0.0,0.4189066886901855,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898202061653137,-2099.61376953125,304.1581726074219,0.6923779249191284,0.1464853882789611,0.1342917382717132,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423552513122,-3579.5908203125,304.1674194335937,0.8962429761886597,0.3250201642513275,0.2287901043891906,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.763671875,304.2025451660156,0.9990000128746032,0.4795299470424652,0.4286692142486572,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631216868758,-3119.510009765625,302.25128173828125,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720703125,294.30279541015625,291.2242736816406,1.0,0.2864961624145508,0.773940920829773,0.773940920829773,1.0,1.0,-1.2905588150024414,0.548428475856781,0.7421302795410156,0.2420483231544494,0.0,0.0,0.5955355167388916,60.91744995117188,25.0,62.142799377441406,-13563.814453125,255.73001098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.126953125,18000.0,0.0,0.0,0.3150099217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352365016937256,0.6352430582046509,-6.559344456036342e-06,0.0,0.0003196950128767,0.0,0.0,47.08087158203125,0.0,0.0,0.0,0.4189066886901855,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880829915404319,-2066.6044921875,304.15985107421875,0.697719395160675,0.1443125158548355,0.1324894577264785,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322137355804,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377056926488876,-3553.737060546875,304.1681213378906,0.905669927597046,0.3235146999359131,0.227686658501625,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329317092895,-6486.87939453125,304.2216491699219,0.9990000128746032,0.4830293953418731,0.4138766229152679,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548973470926,-3096.08642578125,302.2299194335937,0.4752322137355804,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8730773925781,294.2684020996094,291.2552185058594,1.0,0.279625654220581,0.7737131118774414,0.7737131118774414,1.0,1.0,-1.2683545351028442,0.5383127927780151,0.7300417423248291,0.2367907464504242,0.0,0.0,0.585549533367157,57.256874084472656,25.0,69.99934387207031,-13358.94921875,239.34957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18267.68359375,18000.0,0.0,0.0,0.3140518069267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190257668495178,0.6190322637557983,-6.458164079958806e-06,0.0,0.000318722683005,0.0,0.0,44.854434967041016,0.0,0.0,0.0,0.4129553139209747,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864010751247406,-2034.872314453125,304.1611022949219,0.703597366809845,0.1428934335708618,0.130675658583641,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819453954696655,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355457991361618,-3527.681884765625,304.16876220703125,0.916434645652771,0.3217201232910156,0.2264070212841034,293.1974182128906,297.1499938964844,293.1499938964844,0.3326628804206848,-6244.919921875,304.23760986328125,0.9990000128746032,0.4873965084552765,0.3986527919769287,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560365244746,-3075.149169921875,302.2076416015625,0.4819453954696655,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8731994628906,294.2315979003906,291.2774963378906,1.0,0.2725394070148468,0.7736175656318665,0.7736175656318665,1.0,1.0,-1.2454684972763062,0.5279198288917542,0.717548668384552,0.2314463853836059,0.0,0.0,0.574934720993042,53.61841583251953,28.0,65.53348541259766,-13137.4619140625,223.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18327.697265625,18000.0,0.0,0.0,0.3125626742839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995410680770874,0.5995473861694336,-6.327554274321301e-06,0.0,0.000317211379297,0.0,0.0,42.21564483642578,0.0,0.0,0.0,0.4058460891246795,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848184302449226,-2005.3037109375,304.15997314453125,0.7146679759025574,0.1416616141796112,0.1290259510278701,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594472646713,-3484.815673828125,304.1683959960937,0.9335747361183168,0.3186958432197571,0.22407266497612,293.1485900878906,297.1499938964844,293.1499938964844,0.3088334202766418,-5885.82421875,304.2474975585937,0.9990000128746032,0.4961109757423401,0.3761442899703979,293.3018798828125,297.1499938964844,293.1499938964844,0.0099029075354337,-3044.002685546875,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.16131591796875,291.2990417480469,1.0,0.2626379728317261,0.7734265327453613,0.7734265327453613,1.0,1.0,-1.212393045425415,0.5128898024559021,0.6995033025741577,0.2239170372486114,0.0,0.0,0.5529705286026001,48.4920654296875,31.0,32.11732482910156,-12758.681640625,201.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18360.578125,18000.0,0.0,0.0,0.3079915642738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575540065765381,0.5575600862503052,-6.040019343345193e-06,0.0,0.0003125722869299,0.0,0.0,36.82199096679688,0.0,0.0,0.0,0.3906587660312652,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848184302449226,-2005.3037109375,304.15997314453125,0.7146679759025574,0.1416616141796112,0.1290259510278701,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594472646713,-3484.815673828125,304.1683959960937,0.9335747361183168,0.3186958432197571,0.22407266497612,293.1485900878906,297.1499938964844,293.1499938964844,0.3088334202766418,-5885.82421875,304.2474975585937,0.9990000128746032,0.4961109757423401,0.3761442899703979,293.3018798828125,297.1499938964844,293.1499938964844,0.0099029075354337,-3044.002685546875,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.16131591796875,291.2990417480469,1.0,0.2626379728317261,0.7734265327453613,0.7734265327453613,1.0,1.0,-1.212393045425415,0.5128898024559021,0.6995033025741577,0.2239170372486114,0.0,0.0,0.5529705286026001,48.4920654296875,31.0,32.11732482910156,-12758.681640625,201.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18360.578125,18000.0,0.0,0.0,0.3079915642738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575540065765381,0.5575600862503052,-6.040019343345193e-06,0.0,0.0003125722869299,0.0,0.0,36.82199096679688,0.0,0.0,0.0,0.3906587660312652,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840865075588226,-1992.0574951171875,304.1578674316406,0.7226510643959045,0.1408463716506958,0.1281332224607467,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293080687522888,-3453.639404296875,304.16668701171875,0.9452558159828186,0.3158491253852844,0.2219918519258499,293.1094055175781,297.1499938964844,293.1499938964844,0.2927248477935791,-5644.7607421875,304.2415771484375,0.9990000128746032,0.5041085481643677,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956201061606,-3024.61279296875,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8740539550781,294.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732354402542114,0.7732354402542114,1.0,1.0,-1.1895047426223757,0.5023784041404724,0.6871262788772583,0.2191332727670669,0.0,0.0,0.5340436697006226,45.1531867980957,34.0,-1.131850242614746,-12461.9716796875,186.8902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.09375,18000.0,0.0,0.0,0.3016355037689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204702019691467,0.5204759836196899,-5.7855800150719006e-06,0.0,0.0003061217139475,0.0,0.0,32.416648864746094,0.0,0.0,0.0,0.3774644136428833,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840865075588226,-1992.0574951171875,304.1578674316406,0.7226510643959045,0.1408463716506958,0.1281332224607467,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293080687522888,-3453.639404296875,304.16668701171875,0.9452558159828186,0.3158491253852844,0.2219918519258499,293.1094055175781,297.1499938964844,293.1499938964844,0.2927248477935791,-5644.7607421875,304.2415771484375,0.9990000128746032,0.5041085481643677,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956201061606,-3024.61279296875,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8740539550781,294.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732354402542114,0.7732354402542114,1.0,1.0,-1.1895047426223757,0.5023784041404724,0.6871262788772583,0.2191332727670669,0.0,0.0,0.5340436697006226,45.1531867980957,34.0,-1.131850242614746,-12461.9716796875,186.8902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.09375,18000.0,0.0,0.0,0.3016355037689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204702019691467,0.5204759836196899,-5.7855800150719006e-06,0.0,0.0003061217139475,0.0,0.0,32.416648864746094,0.0,0.0,0.0,0.3774644136428833,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835743248462677,-1983.016357421875,304.1560974121094,0.7274847626686096,0.1401109844446182,0.1273916214704513,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016504287719,-3425.41162109375,304.1651611328125,0.9515323042869568,0.3128680288791656,0.2198977917432785,293.0794982910156,297.1499938964844,293.1499938964844,0.2825375497341156,-5494.42578125,304.2279052734375,0.9990000128746032,0.5112191438674927,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130229696631,-3011.22265625,302.0635986328125,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89031982421875,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732053399085999,0.7732053399085999,1.0,1.0,-1.1739306449890137,0.4950819313526153,0.6788487434387207,0.2164091765880584,0.0,0.0,0.5183112025260925,43.11201095581055,52.0,-21.490800857543945,-12232.5830078125,177.91432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.3671875,18000.0,0.0,0.0,0.29403156042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904111921787262,0.4904167652130127,-5.58824285690207e-06,0.0,0.0002984046586789,0.0,0.0,29.125905990600582,0.0,0.0,0.0,0.3670273721218109,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835743248462677,-1983.016357421875,304.1560974121094,0.7274847626686096,0.1401109844446182,0.1273916214704513,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016504287719,-3425.41162109375,304.1651611328125,0.9515323042869568,0.3128680288791656,0.2198977917432785,293.0794982910156,297.1499938964844,293.1499938964844,0.2825375497341156,-5494.42578125,304.2279052734375,0.9990000128746032,0.5112191438674927,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130229696631,-3011.22265625,302.0635986328125,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89031982421875,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732053399085999,0.7732053399085999,1.0,1.0,-1.1739306449890137,0.4950819313526153,0.6788487434387207,0.2164091765880584,0.0,0.0,0.5183112025260925,43.11201095581055,52.0,-21.490800857543945,-12232.5830078125,177.91432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.3671875,18000.0,0.0,0.0,0.29403156042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904111921787262,0.4904167652130127,-5.58824285690207e-06,0.0,0.0002984046586789,0.0,0.0,29.125905990600582,0.0,0.0,0.0,0.3670273721218109,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495408296585,-1979.635986328125,304.1544494628906,0.7212336659431458,0.1393430829048156,0.1267764866352081,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576598405838,-3403.04248046875,304.1632995605469,0.9399709105491638,0.309721976518631,0.2177818715572357,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280786514282,-5623.00146484375,304.18896484375,0.9990000128746032,0.5156455039978027,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824709326028,-3011.182861328125,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7731752395629883,0.7731752395629883,1.0,1.0,-1.1808382272720337,0.498012900352478,0.6828253269195557,0.218490794301033,0.0,0.0,0.5089828968048096,44.763614654541016,70.0,-61.51428985595703,-12161.8330078125,183.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.2858873605728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695431590080261,0.469548612833023,-5.448802767205052e-06,0.0,0.0002901393163483,0.0,0.0,26.95136451721192,0.0,0.0,0.0,0.3598824441432953,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495408296585,-1979.635986328125,304.1544494628906,0.7212336659431458,0.1393430829048156,0.1267764866352081,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576598405838,-3403.04248046875,304.1632995605469,0.9399709105491638,0.309721976518631,0.2177818715572357,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280786514282,-5623.00146484375,304.18896484375,0.9990000128746032,0.5156455039978027,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824709326028,-3011.182861328125,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7731752395629883,0.7731752395629883,1.0,1.0,-1.1808382272720337,0.498012900352478,0.6828253269195557,0.218490794301033,0.0,0.0,0.5089828968048096,44.763614654541016,70.0,-61.51428985595703,-12161.8330078125,183.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3359375,18000.0,0.0,0.0,0.2858873605728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695431590080261,0.469548612833023,-5.448802767205052e-06,0.0,0.0002901393163483,0.0,0.0,26.95136451721192,0.0,0.0,0.0,0.3598824441432953,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833550095558166,-1980.3236083984373,304.15362548828125,0.7143105268478394,0.1389186978340149,0.1264837831258773,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242646366357803,-3395.416015625,304.1621398925781,0.9281511306762696,0.3081029951572418,0.2167230397462844,293.0711364746094,297.1499938964844,293.1499938964844,0.2999415397644043,-5785.98291015625,304.16363525390625,0.9990000128746032,0.515845000743866,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882386133074,-3017.021484375,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9111328125,294.1224975585937,291.1936950683594,1.0,0.2593913674354553,0.7731601595878601,0.7731601595878601,1.0,1.0,-1.1919078826904297,0.5029639005661011,0.6889440417289734,0.2211167216300964,0.0,0.0,0.5090495944023132,46.88948059082031,70.0,-79.9710693359375,-12209.3125,191.1788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.462890625,18000.0,0.0,0.0,0.2819874584674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660709202289581,0.4660763144493103,-5.412838618212845e-06,0.0,0.0002861814282368,0.0,0.0,26.54511833190918,0.0,0.0,0.0,0.3585386276245117,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833634436130523,-1981.0614013671875,304.1529541015625,0.7050702571868896,0.1384520381689071,0.1261854916810989,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235920876264572,-3388.000732421875,304.1611633300781,0.913750171661377,0.3064554035663605,0.2156650424003601,293.0826721191406,297.1499938964844,293.1499938964844,0.313329815864563,-5999.94482421875,304.1368103027344,0.9990000128746032,0.5145847201347351,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005581483244,-3024.456298828125,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9191589355469,294.1469116210937,291.15771484375,1.0,0.2650819718837738,0.7729765772819519,0.7729765772819519,1.0,1.0,-1.2070707082748413,0.5097746253013611,0.6972960829734802,0.2245885729789734,0.0,0.0,0.5116761326789856,49.7890625,88.0,-89.75396728515625,-12305.908203125,202.05862426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.2784367799758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673278331756592,0.4673332273960113,-5.403340765042231e-06,0.0,0.0002825779374688,0.0,0.0,26.596391677856445,0.0,0.0,0.0,0.3587270081043243,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192840218544,-1981.3309326171875,304.1520690917969,0.682391881942749,0.1373509466648101,0.1255279630422592,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135663032531,-3372.6064453125,304.1597595214844,0.8833596706390381,0.3030703961849212,0.2135466784238815,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.507692277431488,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384732216596,-3042.455078125,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726093530654907,0.7726093530654907,1.0,1.0,-1.2473955154418943,0.5279754996299744,0.7194200158119202,0.2338265180587768,0.0,0.0,0.5238885283470154,57.77840042114258,106.0,-95.0951690673828,-12608.5107421875,232.7748870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.333984375,18000.0,0.0,0.0,0.2729905843734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482010543346405,0.482015997171402,-5.456251528812572e-06,0.0,0.0002770507417153,0.0,0.0,27.90725326538086,0.0,0.0,0.0,0.3631983399391174,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192840218544,-1981.3309326171875,304.1520690917969,0.682391881942749,0.1373509466648101,0.1255279630422592,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135663032531,-3372.6064453125,304.1597595214844,0.8833596706390381,0.3030703961849212,0.2135466784238815,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.507692277431488,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384732216596,-3042.455078125,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726093530654907,0.7726093530654907,1.0,1.0,-1.2473955154418943,0.5279754996299744,0.7194200158119202,0.2338265180587768,0.0,0.0,0.5238885283470154,57.77840042114258,106.0,-95.0951690673828,-12608.5107421875,232.7748870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.333984375,18000.0,0.0,0.0,0.2729905843734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482010543346405,0.482015997171402,-5.456251528812572e-06,0.0,0.0002770507417153,0.0,0.0,27.90725326538086,0.0,0.0,0.0,0.3631983399391174,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831104591488838,-1978.36962890625,304.1517333984375,0.658179759979248,0.1360045224428177,0.1247434020042419,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662459731102,-3354.83984375,304.1591186523437,0.8523675799369812,0.2995566427707672,0.2114159762859344,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954225122928619,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.00978743750602,-3062.7109375,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722421884536743,0.7722421884536743,1.0,1.0,-1.2976282835006714,0.5507109761238098,0.7469172477722168,0.245633527636528,0.0,0.0,0.544151782989502,68.48856353759766,109.0,-85.67574310302734,-13013.8837890625,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17743.634765625,18000.0,0.0,0.0,0.2705385088920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119720697402954,0.5119776725769043,-5.60576108910027e-06,0.0,0.0002745621895883,0.0,0.0,30.88968086242676,0.0,0.0,0.0,0.3730210661888122,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831104591488838,-1978.36962890625,304.1517333984375,0.658179759979248,0.1360045224428177,0.1247434020042419,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662459731102,-3354.83984375,304.1591186523437,0.8523675799369812,0.2995566427707672,0.2114159762859344,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954225122928619,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.00978743750602,-3062.7109375,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9752502441406,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722421884536743,0.7722421884536743,1.0,1.0,-1.2976282835006714,0.5507109761238098,0.7469172477722168,0.245633527636528,0.0,0.0,0.544151782989502,68.48856353759766,109.0,-85.67574310302734,-13013.8837890625,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17743.634765625,18000.0,0.0,0.0,0.2705385088920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119720697402954,0.5119776725769043,-5.60576108910027e-06,0.0,0.0002745621895883,0.0,0.0,30.88968086242676,0.0,0.0,0.0,0.3730210661888122,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835066065192222,-1985.8486328125,304.1504211425781,0.6378626227378845,0.1367147564888,0.1252456307411193,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852881908417,0.050000000745058,0.0501470752060413,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464846849441,-3321.650390625,304.1607360839844,0.8235395550727844,0.2960331737995147,0.2093255668878555,293.24761962890625,297.1499938964844,293.1499938964844,0.3965050280094147,-7254.71875,304.0678405761719,0.9734341502189636,0.4824796617031097,0.4604026079177856,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141003400087,-3072.76220703125,301.728759765625,0.4301852881908417,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.0202941894531,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7712802886962891,0.7712802886962891,1.0,1.0,-1.2997725009918213,0.5513228178024292,0.7484497427940369,0.2467225342988968,0.0,0.0,0.5624192357063293,80.95330810546875,97.0,10.353181838989258,-13167.6982421875,303.64019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.263671875,18000.0,0.0,0.0,0.2712369263172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495292544364929,0.5495350956916809,-5.838852757733548e-06,0.0,0.000275271013379,0.0,0.0,35.11262130737305,0.0,0.0,0.0,0.3859668374061584,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835066065192222,-1985.8486328125,304.1504211425781,0.6378626227378845,0.1367147564888,0.1252456307411193,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852881908417,0.050000000745058,0.0501470752060413,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464846849441,-3321.650390625,304.1607360839844,0.8235395550727844,0.2960331737995147,0.2093255668878555,293.24761962890625,297.1499938964844,293.1499938964844,0.3965050280094147,-7254.71875,304.0678405761719,0.9734341502189636,0.4824796617031097,0.4604026079177856,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141003400087,-3072.76220703125,301.728759765625,0.4301852881908417,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.0202941894531,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7712802886962891,0.7712802886962891,1.0,1.0,-1.2997725009918213,0.5513228178024292,0.7484497427940369,0.2467225342988968,0.0,0.0,0.5624192357063293,80.95330810546875,97.0,10.353181838989258,-13167.6982421875,303.64019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.263671875,18000.0,0.0,0.0,0.2712369263172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495292544364929,0.5495350956916809,-5.838852757733548e-06,0.0,0.000275271013379,0.0,0.0,35.11262130737305,0.0,0.0,0.0,0.3859668374061584,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837131962180137,-1989.1080322265625,304.1500244140625,0.6306072473526001,0.1366987824440002,0.1258643269538879,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325026750564,-3274.345458984375,304.1634521484375,0.8098928928375244,0.2923843264579773,0.2069772779941558,293.2679748535156,297.1499938964844,293.1499938964844,0.3897027671337127,-7138.22900390625,304.1058349609375,0.9548105001449584,0.4758316874504089,0.4532001316547394,293.316162109375,297.1499938964844,293.1499938964844,0.0097335344180464,-3055.90234375,301.6644287109375,0.4225308895111084,0.050000000745058,0.2389868199825287,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.050537109375,294.39239501953125,291.0741577148437,1.0,0.3167555630207062,0.7703184485435486,0.7703184485435486,1.0,1.0,-1.2906475067138672,0.54679936170578,0.7438482046127319,0.2451577186584472,0.0,0.0,0.5692518949508667,86.76085662841797,85.0,36.01511001586914,-13077.2060546875,312.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17850.8828125,18000.0,0.0,0.0,0.2735699117183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666086673736572,0.5666146874427795,-5.986524229228962e-06,0.0,0.0002776386681944,0.0,0.0,37.35474395751953,0.0,0.0,0.0,0.3925817906856537,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837131962180137,-1989.1080322265625,304.1500244140625,0.6306072473526001,0.1366987824440002,0.1258643269538879,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325026750564,-3274.345458984375,304.1634521484375,0.8098928928375244,0.2923843264579773,0.2069772779941558,293.2679748535156,297.1499938964844,293.1499938964844,0.3897027671337127,-7138.22900390625,304.1058349609375,0.9548105001449584,0.4758316874504089,0.4532001316547394,293.316162109375,297.1499938964844,293.1499938964844,0.0097335344180464,-3055.90234375,301.6644287109375,0.4225308895111084,0.050000000745058,0.2389868199825287,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.050537109375,294.39239501953125,291.0741577148437,1.0,0.3167555630207062,0.7703184485435486,0.7703184485435486,1.0,1.0,-1.2906475067138672,0.54679936170578,0.7438482046127319,0.2451577186584472,0.0,0.0,0.5692518949508667,86.76085662841797,85.0,36.01511001586914,-13077.2060546875,312.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17850.8828125,18000.0,0.0,0.0,0.2735699117183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666086673736572,0.5666146874427795,-5.986524229228962e-06,0.0,0.0002776386681944,0.0,0.0,37.35474395751953,0.0,0.0,0.0,0.3925817906856537,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833442434668541,-1982.015625,304.15069580078125,0.629166305065155,0.1361331939697265,0.1255222409963607,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217196106910705,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123067378997802,-3251.83349609375,304.1643371582031,0.8070235252380371,0.2905624508857727,0.2057267278432846,293.2717590332031,297.1499938964844,293.1499938964844,0.3875372111797333,-7101.2265625,304.1177673339844,0.9514238834381104,0.4735894203186035,0.4508518278598785,293.3185729980469,297.1499938964844,293.1499938964844,0.0096777137368917,-3044.65869140625,301.6312561035156,0.4217196106910705,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.0665588378906,294.3975830078125,291.0861511230469,1.0,0.3167983591556549,0.769837498664856,0.769837498664856,1.0,1.0,-1.2861055135726929,0.5445137619972229,0.7415916919708252,0.2444870620965957,0.0,0.0,0.5724892616271973,87.39488983154297,85.0,36.3177490234375,-13028.72265625,311.9676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17870.80859375,18000.0,0.0,0.0,0.2750263214111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735844373703003,0.5735904574394226,-6.03931994191953e-06,0.0,0.0002791167644318,0.0,0.0,38.25486373901367,0.0,0.0,0.0,0.3951955735683441,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827430710196495,-1970.579833984375,304.1516418457031,0.6287870407104492,0.1353866457939148,0.1249132305383682,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104283273220062,-3228.6376953125,304.1651306152344,0.8061258792877197,0.2887543439865112,0.2044505476951599,293.27349853515625,297.1499938964844,293.1499938964844,0.3855854570865631,-7068.50830078125,304.12713623046875,0.9509372115135192,0.4717095792293548,0.4489034414291382,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103623509407,-3030.603759765625,301.5990600585937,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.08258056640625,294.4026794433594,291.0992431640625,1.0,0.3156440258026123,0.7696089744567871,0.7696089744567871,1.0,1.0,-1.2813838720321655,0.5421544909477234,0.7392294406890869,0.2438900470733642,0.0,0.0,0.574741542339325,86.89579772949219,73.0,37.07879638671875,-12976.9716796875,308.8520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.435546875,18000.0,0.0,0.0,0.2765960395336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792493224143982,0.5792554020881653,-6.084319920773851e-06,0.0,0.0002807098207995,0.0,0.0,39.00638198852539,0.0,0.0,0.0,0.3973235189914703,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812211483716964,-1941.8638916015625,304.15362548828125,0.6309490203857422,0.1336906850337982,0.1233082115650177,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066450417041778,-3181.883544921875,304.1663818359375,0.8091387748718262,0.285184770822525,0.2018531411886215,293.2735290527344,297.1499938964844,293.1499938964844,0.3820421099662781,-7010.83740234375,304.1405029296875,0.95666241645813,0.4685634970664978,0.4456337690353393,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538927078247,-2997.20556640625,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1167907714844,294.41241455078125,291.1239013671875,1.0,0.3105135858058929,0.7691518068313599,0.7691518068313599,1.0,1.0,-1.2714611291885376,0.5371378064155579,0.7343233823776245,0.2428564578294754,0.0,0.0,0.5768344402313232,83.27622985839844,61.0,35.32241439819336,-12861.044921875,296.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.30859375,18000.0,0.0,0.0,0.279814064502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857088565826416,0.5857149958610535,-6.142199254099978e-06,0.0,0.0002839757071342,0.0,0.0,39.90876388549805,0.0,0.0,0.0,0.3998392522335052,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812211483716964,-1941.8638916015625,304.15362548828125,0.6309490203857422,0.1336906850337982,0.1233082115650177,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066450417041778,-3181.883544921875,304.1663818359375,0.8091387748718262,0.285184770822525,0.2018531411886215,293.2735290527344,297.1499938964844,293.1499938964844,0.3820421099662781,-7010.83740234375,304.1405029296875,0.95666241645813,0.4685634970664978,0.4456337690353393,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538927078247,-2997.20556640625,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1167907714844,294.41241455078125,291.1239013671875,1.0,0.3105135858058929,0.7691518068313599,0.7691518068313599,1.0,1.0,-1.2714611291885376,0.5371378064155579,0.7343233823776245,0.2428564578294754,0.0,0.0,0.5768344402313232,83.27622985839844,61.0,35.32241439819336,-12861.044921875,296.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.30859375,18000.0,0.0,0.0,0.279814064502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857088565826416,0.5857149958610535,-6.142199254099978e-06,0.0,0.0002839757071342,0.0,0.0,39.90876388549805,0.0,0.0,0.0,0.3998392522335052,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795574262738227,-1910.690185546875,304.1551818847656,0.636791467666626,0.1319770663976669,0.1215363517403602,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506100177765,-3134.898193359375,304.167236328125,0.8171878457069397,0.2816697061061859,0.1992228031158447,293.2713623046875,297.1499938964844,293.1499938964844,0.3786710202693939,-6957.84423828125,304.1492004394531,0.9689745306968688,0.4658709168434143,0.4427809715270996,293.3255615234375,297.1499938964844,293.1499938964844,0.009278830140829,-2958.9052734375,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7686946392059326,0.7686946392059326,1.0,1.0,-1.2611198425292969,0.531814694404602,0.72930508852005,0.2420898526906967,0.0,0.0,0.5758494734764099,77.16581726074219,49.0,34.037811279296875,-12738.056640625,279.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.2827688753604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586225152015686,0.5862312912940979,-6.157852112664841e-06,0.0,0.000286974478513,0.0,0.0,40.04000473022461,0.0,0.0,0.0,0.40015709400177,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795574262738227,-1910.690185546875,304.1551818847656,0.636791467666626,0.1319770663976669,0.1215363517403602,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506100177765,-3134.898193359375,304.167236328125,0.8171878457069397,0.2816697061061859,0.1992228031158447,293.2713623046875,297.1499938964844,293.1499938964844,0.3786710202693939,-6957.84423828125,304.1492004394531,0.9689745306968688,0.4658709168434143,0.4427809715270996,293.3255615234375,297.1499938964844,293.1499938964844,0.009278830140829,-2958.9052734375,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7686946392059326,0.7686946392059326,1.0,1.0,-1.2611198425292969,0.531814694404602,0.72930508852005,0.2420898526906967,0.0,0.0,0.5758494734764099,77.16581726074219,49.0,34.037811279296875,-12738.056640625,279.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.2827688753604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586225152015686,0.5862312912940979,-6.157852112664841e-06,0.0,0.000286974478513,0.0,0.0,40.04000473022461,0.0,0.0,0.0,0.40015709400177,4.0,0.0,1.0
