time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778898000717163,-1879.62646484375,304.1562194824219,0.6464909911155701,0.1303450018167495,0.1197646483778953,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619003772735,-3087.857177734375,304.16778564453125,0.8295964002609253,0.2781932651996612,0.1965751349925995,293.2681884765625,297.1499938964844,293.1499938964844,0.3753600418567657,-6907.06640625,304.1549072265625,0.9855461716651917,0.4634385108947754,0.4401424527168274,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944459661841,-2917.68115234375,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1941833496094,294.4300231933594,291.1708984375,1.0,0.2925236523151397,0.768347978591919,0.768347978591919,1.0,1.0,-1.2505769729614258,0.5263054370880127,0.7242715358734131,0.2416325360536575,0.0,0.0,0.5717859864234924,69.4532470703125,37.0,32.62760162353516,-12608.130859375,258.7705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851017415523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807109475135803,0.5807170867919922,-6.130735528131481e-06,0.0,0.0002893420169129,0.0,0.0,39.3848991394043,0.0,0.0,0.0,0.3982538878917694,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778898000717163,-1879.62646484375,304.1562194824219,0.6464909911155701,0.1303450018167495,0.1197646483778953,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619003772735,-3087.857177734375,304.16778564453125,0.8295964002609253,0.2781932651996612,0.1965751349925995,293.2681884765625,297.1499938964844,293.1499938964844,0.3753600418567657,-6907.06640625,304.1549072265625,0.9855461716651917,0.4634385108947754,0.4401424527168274,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944459661841,-2917.68115234375,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1941833496094,294.4300231933594,291.1708984375,1.0,0.2925236523151397,0.768347978591919,0.768347978591919,1.0,1.0,-1.2505769729614258,0.5263054370880127,0.7242715358734131,0.2416325360536575,0.0,0.0,0.5717859864234924,69.4532470703125,37.0,32.62760162353516,-12608.130859375,258.7705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851017415523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807109475135803,0.5807170867919922,-6.130735528131481e-06,0.0,0.0002893420169129,0.0,0.0,39.3848991394043,0.0,0.0,0.0,0.3982538878917694,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762636363506317,-1849.4969482421875,304.1568603515625,0.6597939729690552,0.1287523508071899,0.1180475354194641,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663245975971222,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063756227493,-3041.079833984375,304.1681213378906,0.8458267450332642,0.2747509777545929,0.193934291601181,293.2631225585937,297.1499938964844,293.1499938964844,0.367234468460083,-6779.50634765625,304.1679077148437,0.9990000128746032,0.4614609777927398,0.4320870339870453,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126732200384,-2876.226806640625,301.35858154296875,0.4663245975971222,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.2442932128906,294.43798828125,291.1942443847656,1.0,0.2807723879814148,0.7680013179779053,0.7680013179779053,1.0,1.0,-1.2340152263641355,0.5178011059761047,0.7162140607833862,0.2405851334333419,0.0,0.0,0.5647920370101929,61.184837341308594,25.0,36.2763900756836,-12436.2080078125,234.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.380859375,18000.0,0.0,0.0,0.2865289151668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696063041687012,0.5696123242378235,-6.06407684244914e-06,0.0,0.0002907904272433,0.0,0.0,38.02326583862305,0.0,0.0,0.0,0.3943099677562713,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762636363506317,-1849.4969482421875,304.1568603515625,0.6597939729690552,0.1287523508071899,0.1180475354194641,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663245975971222,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063756227493,-3041.079833984375,304.1681213378906,0.8458267450332642,0.2747509777545929,0.193934291601181,293.2631225585937,297.1499938964844,293.1499938964844,0.367234468460083,-6779.50634765625,304.1679077148437,0.9990000128746032,0.4614609777927398,0.4320870339870453,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126732200384,-2876.226806640625,301.35858154296875,0.4663245975971222,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.2442932128906,294.43798828125,291.1942443847656,1.0,0.2807723879814148,0.7680013179779053,0.7680013179779053,1.0,1.0,-1.2340152263641355,0.5178011059761047,0.7162140607833862,0.2405851334333419,0.0,0.0,0.5647920370101929,61.184837341308594,25.0,36.2763900756836,-12436.2080078125,234.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.380859375,18000.0,0.0,0.0,0.2865289151668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696063041687012,0.5696123242378235,-6.06407684244914e-06,0.0,0.0002907904272433,0.0,0.0,38.02326583862305,0.0,0.0,0.0,0.3943099677562713,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752870067954063,-1831.2432861328125,304.1573791503906,0.6658759117126465,0.1278984099626541,0.1171352490782737,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592007637024,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930641531944275,-3012.7314453125,304.1689147949219,0.8532373905181885,0.2725394070148468,0.1925368160009384,293.25018310546875,297.1499938964844,293.1499938964844,0.3517370522022247,-6545.27490234375,304.1927490234375,0.9990000128746032,0.4625538289546966,0.4174994528293609,293.327392578125,297.1499938964844,293.1499938964844,0.0088226851075887,-2853.912109375,301.3336486816406,0.4735592007637024,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27850341796875,294.4201354980469,291.22528076171875,1.0,0.2739734649658203,0.7678279876708984,0.7678279876708984,1.0,1.0,-1.212304711341858,0.5070884823799133,0.7052161693572998,0.2380931973457336,0.0,0.0,0.5577585101127625,57.6239128112793,25.0,66.70723724365234,-12266.8671875,219.95999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.412109375,18000.0,0.0,0.0,0.2867027223110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605533719062805,0.5605593919754028,-6.013063739374047e-06,0.0,0.0002909668255597,0.0,0.0,36.9514045715332,0.0,0.0,0.0,0.3910777866840362,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743725076317787,-1814.051025390625,304.1576843261719,0.6735038757324219,0.1273456364870071,0.1163908615708351,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900644749403,-2974.52294921875,304.1709289550781,0.8613917231559753,0.2699114680290222,0.1906504482030868,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044919013977,-6287.3798828125,304.2155456542969,0.9990000128746032,0.4652622938156128,0.4015753269195556,293.3272705078125,297.1499938964844,293.1499938964844,0.0087255202233791,-2828.76123046875,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.3101501464844,294.3883361816406,291.2651062011719,1.0,0.266649842262268,0.7677421569824219,0.7677421569824219,1.0,1.0,-1.189086675643921,0.4956038892269134,0.6934828162193298,0.2356149554252624,0.0,0.0,0.5466557145118713,53.88008117675781,25.0,86.68785095214844,-12052.662109375,204.40919494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.041015625,18000.0,0.0,0.0,0.2863389253616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447953939437866,0.5448012948036194,-5.9288545344315935e-06,0.0,0.0002905975852627,0.0,0.0,35.15207290649414,0.0,0.0,0.0,0.3856425583362579,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731420814990997,-1791.1334228515625,304.1571350097656,0.6872822642326355,0.1265162378549575,0.1153786703944206,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853389292955398,-2914.70947265625,304.17169189453125,0.8757359981536865,0.2660107314586639,0.1875426769256591,293.1867980957031,297.1499938964844,293.1499938964844,0.3078349530696869,-5874.12939453125,304.2381286621094,0.9990000128746032,0.4719784557819366,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670296102762,-2789.027099609375,301.2652282714844,0.4916557967662811,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.3555603027344,294.30712890625,291.31280517578125,1.0,0.2554197907447815,0.767570436000824,0.767570436000824,1.0,1.0,-1.1520071029663086,0.4770672023296356,0.6749398708343506,0.2323179394006729,0.0,0.0,0.5211011171340942,48.1790771484375,28.0,61.69811248779297,-11616.025390625,181.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18352.376953125,18000.0,0.0,0.0,0.2836971879005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501447319984436,0.5014529824256897,-5.679349214915419e-06,0.0,0.0002879165695048,0.0,0.0,30.39486312866211,0.0,0.0,0.0,0.371011346578598,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731420814990997,-1791.1334228515625,304.1571350097656,0.6872822642326355,0.1265162378549575,0.1153786703944206,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853389292955398,-2914.70947265625,304.17169189453125,0.8757359981536865,0.2660107314586639,0.1875426769256591,293.1867980957031,297.1499938964844,293.1499938964844,0.3078349530696869,-5874.12939453125,304.2381286621094,0.9990000128746032,0.4719784557819366,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670296102762,-2789.027099609375,301.2652282714844,0.4916557967662811,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.3555603027344,294.30712890625,291.31280517578125,1.0,0.2554197907447815,0.767570436000824,0.767570436000824,1.0,1.0,-1.1520071029663086,0.4770672023296356,0.6749398708343506,0.2323179394006729,0.0,0.0,0.5211011171340942,48.1790771484375,28.0,61.69811248779297,-11616.025390625,181.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18352.376953125,18000.0,0.0,0.0,0.2836971879005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501447319984436,0.5014529824256897,-5.679349214915419e-06,0.0,0.0002879165695048,0.0,0.0,30.39486312866211,0.0,0.0,0.0,0.371011346578598,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724153295159339,-1777.99853515625,304.1559753417969,0.6978279948234558,0.1258958429098129,0.1146283000707626,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469054698944,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345951080322,-2872.13330078125,304.17010498046875,0.8863719701766968,0.2625104188919067,0.1849632412195205,293.1474914550781,297.1499938964844,293.1499938964844,0.2889906167984009,-5587.9755859375,304.2397155761719,0.9990000128746032,0.4790304601192474,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.008454474620521,-2763.33251953125,301.21209716796875,0.4998469054698944,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.2296142578125,291.3205871582031,1.0,0.2475026696920395,0.7673987150192261,0.7673987150192261,1.0,1.0,-1.1253317594528198,0.4635340273380279,0.6617977023124695,0.2305591255426406,0.0,0.0,0.4971945881843567,44.371620178222656,31.0,18.26404571533203,-11256.5712890625,165.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18323.25390625,18000.0,0.0,0.0,0.2785935699939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597865641117096,0.4597919881343841,-5.434226295619737e-06,0.0,0.0002827370772138,0.0,0.0,26.17914772033692,0.0,0.0,0.0,0.3571424186229706,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724153295159339,-1777.99853515625,304.1559753417969,0.6978279948234558,0.1258958429098129,0.1146283000707626,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469054698944,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345951080322,-2872.13330078125,304.17010498046875,0.8863719701766968,0.2625104188919067,0.1849632412195205,293.1474914550781,297.1499938964844,293.1499938964844,0.2889906167984009,-5587.9755859375,304.2397155761719,0.9990000128746032,0.4790304601192474,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.008454474620521,-2763.33251953125,301.21209716796875,0.4998469054698944,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38800048828125,294.2296142578125,291.3205871582031,1.0,0.2475026696920395,0.7673987150192261,0.7673987150192261,1.0,1.0,-1.1253317594528198,0.4635340273380279,0.6617977023124695,0.2305591255426406,0.0,0.0,0.4971945881843567,44.371620178222656,31.0,18.26404571533203,-11256.5712890625,165.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18323.25390625,18000.0,0.0,0.0,0.2785935699939728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597865641117096,0.4597919881343841,-5.434226295619737e-06,0.0,0.0002827370772138,0.0,0.0,26.17914772033692,0.0,0.0,0.0,0.3571424186229706,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721877440810203,-1774.3065185546875,304.15435791015625,0.7054470181465149,0.1256529837846756,0.1142404228448867,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840940713882,-2838.08203125,304.1679992675781,0.892743706703186,0.2591588795185089,0.182538241147995,293.11505126953125,297.1499938964844,293.1499938964844,0.2767640054225921,-5404.26171875,304.22998046875,0.9990000128746032,0.4856806993484497,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766868337988,-2748.035400390625,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.1485290527344,291.3009338378906,1.0,0.2422088384628296,0.7675478458404541,0.7675478458404541,1.0,1.0,-1.1069403886795044,0.4540776908397674,0.6528626680374146,0.229855015873909,0.0,0.0,0.4776054620742798,41.94940185546875,34.0,-19.317646026611328,-10989.740234375,155.96974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.771484375,18000.0,0.0,0.0,0.271535724401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258777201175689,0.4258829653263092,-5.241703092906391e-06,0.0,0.0002755742461886,0.0,0.0,23.040632247924805,0.0,0.0,0.0,0.3461158871650696,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721877440810203,-1774.3065185546875,304.15435791015625,0.7054470181465149,0.1256529837846756,0.1142404228448867,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840940713882,-2838.08203125,304.1679992675781,0.892743706703186,0.2591588795185089,0.182538241147995,293.11505126953125,297.1499938964844,293.1499938964844,0.2767640054225921,-5404.26171875,304.22998046875,0.9990000128746032,0.4856806993484497,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766868337988,-2748.035400390625,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.1485290527344,291.3009338378906,1.0,0.2422088384628296,0.7675478458404541,0.7675478458404541,1.0,1.0,-1.1069403886795044,0.4540776908397674,0.6528626680374146,0.229855015873909,0.0,0.0,0.4776054620742798,41.94940185546875,34.0,-19.317646026611328,-10989.740234375,155.96974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.771484375,18000.0,0.0,0.0,0.271535724401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258777201175689,0.4258829653263092,-5.241703092906391e-06,0.0,0.0002755742461886,0.0,0.0,23.040632247924805,0.0,0.0,0.0,0.3461158871650696,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986012697219,-1776.871826171875,304.1527099609375,0.7103612422943115,0.1256613731384277,0.1141539439558982,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094247460365295,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.176766961812973,-2808.241455078125,304.1660461425781,0.8951675891876221,0.2559167444705963,0.1802267134189605,293.0902099609375,297.1499938964844,293.1499938964844,0.2696566879749298,-5299.9990234375,304.215087890625,0.9990000128746032,0.4916180074214935,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190575242042,-2738.367919921875,301.1025085449219,0.5094247460365295,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.086181640625,291.2706604003906,1.0,0.239042118191719,0.7676970362663269,0.7676970362663269,1.0,1.0,-1.0952271223068235,0.447896808385849,0.6473302841186523,0.2298860698938369,0.0,0.0,0.4629487693309784,40.56254577636719,37.0,-38.14839172363281,-10808.2353515625,150.1318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6796875,18000.0,0.0,0.0,0.2632262706756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012929201126098,0.4012980461120605,-5.10758127347799e-06,0.0,0.0002671412075869,0.0,0.0,20.926239013671875,0.0,0.0,0.0,0.3382477164268493,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986012697219,-1776.871826171875,304.1527099609375,0.7103612422943115,0.1256613731384277,0.1141539439558982,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094247460365295,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.176766961812973,-2808.241455078125,304.1660461425781,0.8951675891876221,0.2559167444705963,0.1802267134189605,293.0902099609375,297.1499938964844,293.1499938964844,0.2696566879749298,-5299.9990234375,304.215087890625,0.9990000128746032,0.4916180074214935,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190575242042,-2738.367919921875,301.1025085449219,0.5094247460365295,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.086181640625,291.2706604003906,1.0,0.239042118191719,0.7676970362663269,0.7676970362663269,1.0,1.0,-1.0952271223068235,0.447896808385849,0.6473302841186523,0.2298860698938369,0.0,0.0,0.4629487693309784,40.56254577636719,37.0,-38.14839172363281,-10808.2353515625,150.1318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6796875,18000.0,0.0,0.0,0.2632262706756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012929201126098,0.4012980461120605,-5.10758127347799e-06,0.0,0.0002671412075869,0.0,0.0,20.926239013671875,0.0,0.0,0.0,0.3382477164268493,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724206194281578,-1779.3656005859375,304.1520080566406,0.7117937207221985,0.125711053609848,0.1141749173402786,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756175011396408,-2794.023681640625,304.16522216796875,0.8950046300888062,0.2543142437934875,0.1790976226329803,293.0806884765625,297.1499938964844,293.1499938964844,0.2677104473114013,-5272.88427734375,304.206787109375,0.9990000128746032,0.4942443072795868,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948477938771,-2734.721923828125,301.07574462890625,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.41900634765625,294.0631103515625,291.25421142578125,1.0,0.2381326705217361,0.7677716612815857,0.7677716612815857,1.0,1.0,-1.0914669036865234,0.4458361268043518,0.6456308364868164,0.2301228046417236,0.0,0.0,0.4573863744735718,40.186622619628906,37.0,-42.68258666992188,-10742.640625,148.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.185546875,18000.0,0.0,0.0,0.2588329017162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392052561044693,0.3920576274394989,-5.058437182015041e-06,0.0,0.000262682500761,0.0,0.0,20.165328979492188,0.0,0.0,0.0,0.3353177905082702,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725648179650306,-1782.2552490234375,304.1513671875,0.7126024961471558,0.1257723569869995,0.1142183169722557,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744786649942398,-2779.8974609375,304.1645202636719,0.8939917683601379,0.2526898086071014,0.1779720336198806,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005658149719,-5260.35693359375,304.19830322265625,0.9990000128746032,0.4966295957565307,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.008272617124021,-2731.55810546875,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.42529296875,294.0452880859375,291.2375793457031,1.0,0.2376132309436798,0.7677459120750427,0.7677459120750427,1.0,1.0,-1.088903307914734,0.4443520009517669,0.6445513367652893,0.2304722964763641,0.0,0.0,0.4529626965522766,39.992374420166016,40.0,-44.959014892578125,-10691.0380859375,147.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53125,18000.0,0.0,0.0,0.2544019222259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846495151519775,0.3846545219421386,-5.019140644435538e-06,0.0,0.0002581856097094,0.0,0.0,19.567195892333984,0.0,0.0,0.0,0.3329736292362213,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728724002838134,-1788.33984375,304.1504211425781,0.7125004529953003,0.1258937865495681,0.1143326982855796,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485836267471,-2749.51220703125,304.16375732421875,0.8894504308700562,0.2492088228464126,0.1756012737751007,293.0623779296875,297.1499938964844,293.1499938964844,0.2671723067760467,-5274.06396484375,304.18145751953125,0.9990000128746032,0.5007474422454834,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316929474473,-2725.953369140625,300.99627685546875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400939941406,294.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7676944732666016,0.7676944732666016,1.0,1.0,-1.086794376373291,0.4428675472736358,0.6439268589019775,0.2314792871475219,0.0,0.0,0.4472443759441376,40.08539581298828,43.0,-44.62176132202149,-10622.08984375,146.95883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259948730469,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.197265625,18000.0,0.0,0.0,0.2457598596811294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747238218784332,0.374728798866272,-4.9651630433800165e-06,0.0,0.0002494150248821,0.0,0.0,18.77632713317871,0.0,0.0,0.0,0.3298259675502777,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728724002838134,-1788.33984375,304.1504211425781,0.7125004529953003,0.1258937865495681,0.1143326982855796,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485836267471,-2749.51220703125,304.16375732421875,0.8894504308700562,0.2492088228464126,0.1756012737751007,293.0623779296875,297.1499938964844,293.1499938964844,0.2671723067760467,-5274.06396484375,304.18145751953125,0.9990000128746032,0.5007474422454834,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316929474473,-2725.953369140625,300.99627685546875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400939941406,294.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7676944732666016,0.7676944732666016,1.0,1.0,-1.086794376373291,0.4428675472736358,0.6439268589019775,0.2314792871475219,0.0,0.0,0.4472443759441376,40.08539581298828,43.0,-44.62176132202149,-10622.08984375,146.95883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259948730469,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.197265625,18000.0,0.0,0.0,0.2457598596811294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747238218784332,0.374728798866272,-4.9651630433800165e-06,0.0,0.0002494150248821,0.0,0.0,18.77632713317871,0.0,0.0,0.0,0.3298259675502777,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731626451015472,-1794.05078125,304.1498107910156,0.7103795409202576,0.1259759962558746,0.1144403219223022,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318652153015,-2716.517333984375,304.1635437011719,0.8821461796760559,0.245560422539711,0.1730996966361999,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686820507049,-5331.47900390625,304.1654968261719,0.9990000128746032,0.5038560032844543,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931622698903,-2720.719970703125,300.94317626953125,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4554443359375,294.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676430344581604,0.7676430344581604,1.0,1.0,-1.0880435705184937,0.4430355429649353,0.6450079679489136,0.2328335344791412,0.0,0.0,0.4453406631946563,40.72321701049805,46.0,-41.88201904296875,-10589.8798828125,148.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378919124603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703955709934234,0.3704005181789398,-4.937799531035125e-06,0.0,0.0002414300397504,0.0,0.0,18.42418670654297,0.0,0.0,0.0,0.3284066915512085,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731626451015472,-1794.05078125,304.1498107910156,0.7103795409202576,0.1259759962558746,0.1144403219223022,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318652153015,-2716.517333984375,304.1635437011719,0.8821461796760559,0.245560422539711,0.1730996966361999,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686820507049,-5331.47900390625,304.1654968261719,0.9990000128746032,0.5038560032844543,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931622698903,-2720.719970703125,300.94317626953125,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4554443359375,294.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676430344581604,0.7676430344581604,1.0,1.0,-1.0880435705184937,0.4430355429649353,0.6450079679489136,0.2328335344791412,0.0,0.0,0.4453406631946563,40.72321701049805,46.0,-41.88201904296875,-10589.8798828125,148.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378919124603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703955709934234,0.3704005181789398,-4.937799531035125e-06,0.0,0.0002414300397504,0.0,0.0,18.42418670654297,0.0,0.0,0.0,0.3284066915512085,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734065845608711,-1798.8671875,304.14947509765625,0.7065224051475525,0.1259923130273819,0.1145095378160476,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131185531616,-2682.0263671875,304.16357421875,0.8728852868080139,0.2418309897184372,0.1705432385206222,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.505832850933075,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552909687161,-2715.44580078125,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703674316406,294.0250549316406,291.14910888671875,1.0,0.2407871335744857,0.7674543857574463,0.7674543857574463,1.0,1.0,-1.0920060873031616,0.4445157647132873,0.6474903225898743,0.2344763576984405,0.0,0.0,0.4469350576400757,41.81121063232422,49.0,-38.21605682373047,-10588.5087890625,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312714457511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710269033908844,0.3710318505764007,-4.932534466206562e-06,0.0,0.0002347111294511,0.0,0.0,18.44419288635254,0.0,0.0,0.0,0.3284749984741211,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734065845608711,-1798.8671875,304.14947509765625,0.7065224051475525,0.1259923130273819,0.1145095378160476,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131185531616,-2682.0263671875,304.16357421875,0.8728852868080139,0.2418309897184372,0.1705432385206222,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.505832850933075,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552909687161,-2715.44580078125,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703674316406,294.0250549316406,291.14910888671875,1.0,0.2407871335744857,0.7674543857574463,0.7674543857574463,1.0,1.0,-1.0920060873031616,0.4445157647132873,0.6474903225898743,0.2344763576984405,0.0,0.0,0.4469350576400757,41.81121063232422,49.0,-38.21605682373047,-10588.5087890625,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312714457511901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710269033908844,0.3710318505764007,-4.932534466206562e-06,0.0,0.0002347111294511,0.0,0.0,18.44419288635254,0.0,0.0,0.0,0.3284749984741211,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.073584571480751,-1802.428955078125,304.1493530273437,0.7013188600540161,0.1259299218654632,0.1145234629511833,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128625392913,-2646.299560546875,304.1636962890625,0.8623404502868652,0.2380485385656356,0.1679563969373703,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066297054290771,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166410818696,-2709.73291015625,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.0361328125,291.1250915527344,1.0,0.2435932457447052,0.7672657370567322,0.7672657370567322,1.0,1.0,-1.098117113113403,0.4470398128032684,0.6510773301124573,0.23638816177845,0.0,0.0,0.4515843391418457,43.277130126953125,52.0,-33.95148849487305,-10612.7548828125,155.9945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2262418866157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760453760623932,0.3760502934455871,-4.946728495269781e-06,0.0,0.0002296067541465,0.0,0.0,18.793262481689453,0.0,0.0,0.0,0.3298628032207489,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.073584571480751,-1802.428955078125,304.1493530273437,0.7013188600540161,0.1259299218654632,0.1145234629511833,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128625392913,-2646.299560546875,304.1636962890625,0.8623404502868652,0.2380485385656356,0.1679563969373703,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066297054290771,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166410818696,-2709.73291015625,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.0361328125,291.1250915527344,1.0,0.2435932457447052,0.7672657370567322,0.7672657370567322,1.0,1.0,-1.098117113113403,0.4470398128032684,0.6510773301124573,0.23638816177845,0.0,0.0,0.4515843391418457,43.277130126953125,52.0,-33.95148849487305,-10612.7548828125,155.9945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.814453125,18000.0,0.0,0.0,0.2262418866157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760453760623932,0.3760502934455871,-4.946728495269781e-06,0.0,0.0002296067541465,0.0,0.0,18.793262481689453,0.0,0.0,0.0,0.3298628032207489,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.073645532131195,-1803.678955078125,304.1493530273437,0.6983264088630676,0.1258675754070282,0.1145070865750312,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624842584133148,-2627.996826171875,304.163818359375,0.8567660450935364,0.2361408770084381,0.1666542887687683,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065826773643494,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967275425791,-2706.6279296875,300.8056945800781,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.490966796875,294.04351806640625,291.1143493652344,1.0,0.2452278435230255,0.7671713829040527,0.7671713829040527,1.0,1.0,-1.1018282175064087,0.4486196935176849,0.6532084941864014,0.237431138753891,0.0,0.0,0.4549165070056915,44.13365173339844,52.0,-31.61583137512207,-10633.158203125,158.63784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.275390625,18000.0,0.0,0.0,0.2243957668542862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800497651100158,0.3800547420978546,-4.960626483807573e-06,0.0,0.0002277331805089,0.0,0.0,19.083065032958984,0.0,0.0,0.0,0.3310166001319885,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736867561936378,-1804.555419921875,304.1494140625,0.6951321363449097,0.1257848590612411,0.114474818110466,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610365658998489,-2609.39697265625,304.1639404296875,0.8510771989822388,0.2342234700918197,0.1653469800949096,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062477588653564,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762850120663,-2703.313720703125,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4975891113281,294.0519714355469,291.1045227050781,1.0,0.2469908595085144,0.7670276165008545,0.7670276165008545,1.0,1.0,-1.1058963537216189,0.4503666758537292,0.6555297374725342,0.2385181188583374,0.0,0.0,0.4588185548782348,45.06250381469727,55.0,-29.093080520629883,-10658.240234375,161.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.447265625,18000.0,0.0,0.0,0.2230070680379867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849484324455261,0.3849534094333648,-4.9788209253165405e-06,0.0,0.000226323827519,0.0,0.0,19.44492721557617,0.0,0.0,0.0,0.3324528634548187,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737072601914405,-1805.1351318359373,304.1495666503906,0.688274621963501,0.1255586743354797,0.1143622621893882,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822616815567,-2571.275146484375,304.1642150878906,0.839526891708374,0.2303607761859893,0.1627177745103836,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047220587730408,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334870144724,-2695.943359375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0716857910156,291.0879821777344,1.0,0.2508465647697449,0.7667400240898132,0.7667400240898132,1.0,1.0,-1.1149327754974363,0.4542940557003021,0.660638689994812,0.240824744105339,0.0,0.0,0.4680573642253876,47.11693572998047,58.0,-23.59928131103516,-10720.6640625,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.7890625,18000.0,0.0,0.0,0.2216267734766006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971710503101349,0.3971760869026184,-5.027880888519576e-06,0.0,0.0002249230019515,0.0,0.0,20.37687873840332,0.0,0.0,0.0,0.3360970914363861,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737072601914405,-1805.1351318359373,304.1495666503906,0.688274621963501,0.1255586743354797,0.1143622621893882,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822616815567,-2571.275146484375,304.1642150878906,0.839526891708374,0.2303607761859893,0.1627177745103836,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047220587730408,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334870144724,-2695.943359375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0716857910156,291.0879821777344,1.0,0.2508465647697449,0.7667400240898132,0.7667400240898132,1.0,1.0,-1.1149327754974363,0.4542940557003021,0.660638689994812,0.240824744105339,0.0,0.0,0.4680573642253876,47.11693572998047,58.0,-23.59928131103516,-10720.6640625,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.7890625,18000.0,0.0,0.0,0.2216267734766006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971710503101349,0.3971760869026184,-5.027880888519576e-06,0.0,0.0002249230019515,0.0,0.0,20.37687873840332,0.0,0.0,0.0,0.3360970914363861,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736453756690025,-1804.1553955078125,304.1498107910156,0.6810148358345032,0.1252558529376983,0.1141876727342605,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550510674715042,-2531.933837890625,304.1645202636719,0.8279086351394653,0.2264631539583206,0.1600698083639145,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021011829376221,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.007987892255187,-2687.492431640625,300.6600646972656,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5243530273437,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.766452431678772,0.766452431678772,1.0,1.0,-1.124893307685852,0.4586656093597412,0.6662276983261108,0.2432809025049209,0.0,0.0,0.4787209928035736,49.39870834350586,61.0,-17.717079162597656,-10796.2490234375,175.31399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.96484375,18000.0,0.0,0.0,0.2220422774553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121020436286926,0.4121071398258209,-5.092722858535126e-06,0.0,0.000225344687351,0.0,0.0,21.56602096557617,0.0,0.0,0.0,0.3406356275081634,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736453756690025,-1804.1553955078125,304.1498107910156,0.6810148358345032,0.1252558529376983,0.1141876727342605,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550510674715042,-2531.933837890625,304.1645202636719,0.8279086351394653,0.2264631539583206,0.1600698083639145,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021011829376221,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.007987892255187,-2687.492431640625,300.6600646972656,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5243530273437,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.766452431678772,0.766452431678772,1.0,1.0,-1.124893307685852,0.4586656093597412,0.6662276983261108,0.2432809025049209,0.0,0.0,0.4787209928035736,49.39870834350586,61.0,-17.717079162597656,-10796.2490234375,175.31399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.96484375,18000.0,0.0,0.0,0.2220422774553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121020436286926,0.4121071398258209,-5.092722858535126e-06,0.0,0.000225344687351,0.0,0.0,21.56602096557617,0.0,0.0,0.0,0.3406356275081634,4.0,0.0,1.0
