time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735023021697998,-1801.637451171875,304.1501159667969,0.6735836267471313,0.12488304823637,0.1139553934335708,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433110952377,-2491.359130859375,304.16485595703125,0.8161497712135315,0.222532719373703,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.325174331665039,-6192.16943359375,304.1043395996094,0.9990000128746032,0.4984503984451294,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392557963728,-2677.851318359375,300.5999755859375,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.53955078125,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7660941481590271,0.7660941481590271,1.0,1.0,-1.135501503944397,0.4633378088474273,0.672163724899292,0.2458475530147552,0.0,0.0,0.4901838600635528,51.87092208862305,64.0,-11.423864364624023,-10881.4501953125,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7109375,18000.0,0.0,0.0,0.2240883558988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290316700935364,0.4290368556976318,-5.171677912585437e-06,0.0,0.0002274211874464,0.0,0.0,22.980966567993164,0.0,0.0,0.0,0.3458864092826843,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735023021697998,-1801.637451171875,304.1501159667969,0.6735836267471313,0.12488304823637,0.1139553934335708,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433110952377,-2491.359130859375,304.16485595703125,0.8161497712135315,0.222532719373703,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.325174331665039,-6192.16943359375,304.1043395996094,0.9990000128746032,0.4984503984451294,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392557963728,-2677.851318359375,300.5999755859375,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.53955078125,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7660941481590271,0.7660941481590271,1.0,1.0,-1.135501503944397,0.4633378088474273,0.672163724899292,0.2458475530147552,0.0,0.0,0.4901838600635528,51.87092208862305,64.0,-11.423864364624023,-10881.4501953125,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7109375,18000.0,0.0,0.0,0.2240883558988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290316700935364,0.4290368556976318,-5.171677912585437e-06,0.0,0.0002274211874464,0.0,0.0,22.980966567993164,0.0,0.0,0.0,0.3458864092826843,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732817649841308,-1797.6514892578125,304.15045166015625,0.6661696434020996,0.1244481578469276,0.1136711165308952,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487621665000915,-2449.575927734375,304.16522216796875,0.8037847876548767,0.218571662902832,0.1547198444604873,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.493848979473114,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875366598367,-2666.974609375,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.55712890625,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657358050346375,0.7657358050346375,1.0,1.0,-1.1465333700180054,0.4682108759880066,0.678322434425354,0.2485047727823257,0.0,0.0,0.5018059015274048,54.50125503540039,67.0,-4.972982406616211,-10972.8828125,191.8386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.2265625,18000.0,0.0,0.0,0.2275193929672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471069574356079,0.4471122324466705,-5.261979367787717e-06,0.0,0.0002309032570337,0.0,0.0,24.57235336303711,0.0,0.0,0.0,0.3516169190406799,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732817649841308,-1797.6514892578125,304.15045166015625,0.6661696434020996,0.1244481578469276,0.1136711165308952,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487621665000915,-2449.575927734375,304.16522216796875,0.8037847876548767,0.218571662902832,0.1547198444604873,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.493848979473114,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875366598367,-2666.974609375,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.55712890625,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657358050346375,0.7657358050346375,1.0,1.0,-1.1465333700180054,0.4682108759880066,0.678322434425354,0.2485047727823257,0.0,0.0,0.5018059015274048,54.50125503540039,67.0,-4.972982406616211,-10972.8828125,191.8386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.2265625,18000.0,0.0,0.0,0.2275193929672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471069574356079,0.4471122324466705,-5.261979367787717e-06,0.0,0.0002309032570337,0.0,0.0,24.57235336303711,0.0,0.0,0.0,0.3516169190406799,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731440782546997,-1795.138916015625,304.1506042480469,0.6625159978866577,0.1242099702358245,0.1135114654898643,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471457183361053,-2428.247802734375,304.1653747558594,0.797413170337677,0.2165803462266922,0.1533716470003128,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569073677063,-6466.08935546875,304.0975646972656,0.9990000128746032,0.4912197887897491,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605450689792,-2661.071044921875,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5671691894531,294.1741027832031,291.0651550292969,1.0,0.2665173411369324,0.7655566930770874,0.7655566930770874,1.0,1.0,-1.152151107788086,0.470695823431015,0.6814552545547485,0.2498587667942047,0.0,0.0,0.5074811577796936,55.866825103759766,67.0,-1.7287029027938845,-11019.984375,196.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17858.541015625,18000.0,0.0,0.0,0.2296636551618576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562819302082062,0.4562872350215912,-5.310176675266121e-06,0.0,0.0002330794086446,0.0,0.0,25.41332244873047,0.0,0.0,0.0,0.3545763790607452,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729892551898956,-1792.3017578125,304.1507873535156,0.6589182615280151,0.1239596158266067,0.1133413389325141,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455130875110626,-2406.640625,304.1655578613281,0.7910828590393066,0.2145823091268539,0.1520193070173263,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358526706695,-6558.16796875,304.0958557128906,0.9990000128746032,0.4883907735347748,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328493982553,-2654.8671875,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5782470703125,294.1944580078125,291.0665283203125,1.0,0.2689060270786285,0.765351414680481,0.765351414680481,1.0,1.0,-1.1578099727630615,0.4731974601745605,0.6846125721931458,0.2512212693691253,0.0,0.0,0.512962281703949,57.26143264770508,70.0,1.5041990280151367,-11067.4228515625,200.8704528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17857.787109375,18000.0,0.0,0.0,0.2320368289947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653763175010681,0.4653816521167755,-5.359552687878022e-06,0.0,0.0002354878815822,0.0,0.0,26.26984024047852,0.0,0.0,0.0,0.3575443923473358,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726321786642074,-1785.7303466796875,304.151123046875,0.6519327759742737,0.1234263926744461,0.1129731833934784,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028988599777,-2362.6298828125,304.1658935546875,0.778643012046814,0.2105612605810165,0.1493019014596939,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821798503398895,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754510566592,-2641.588134765625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60369873046875,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649407982826233,0.7649407982826233,1.0,1.0,-1.169189214706421,0.4782325625419616,0.6909566521644592,0.2539648115634918,0.0,0.0,0.5230515599250793,60.1264877319336,58.0,7.667057991027832,-11161.9365234375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17862.708984375,18000.0,0.0,0.0,0.2373077869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827807247638702,0.4827862083911896,-5.458730356622255e-06,0.0,0.0002408372383797,0.0,0.0,27.975727081298828,0.0,0.0,0.0,0.3633247017860412,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726321786642074,-1785.7303466796875,304.151123046875,0.6519327759742737,0.1234263926744461,0.1129731833934784,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028988599777,-2362.6298828125,304.1658935546875,0.778643012046814,0.2105612605810165,0.1493019014596939,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821798503398895,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754510566592,-2641.588134765625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60369873046875,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649407982826233,0.7649407982826233,1.0,1.0,-1.169189214706421,0.4782325625419616,0.6909566521644592,0.2539648115634918,0.0,0.0,0.5230515599250793,60.1264877319336,58.0,7.667057991027832,-11161.9365234375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17862.708984375,18000.0,0.0,0.0,0.2373077869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827807247638702,0.4827862083911896,-5.458730356622255e-06,0.0,0.0002408372383797,0.0,0.0,27.975727081298828,0.0,0.0,0.0,0.3633247017860412,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721459090709686,-1776.5733642578125,304.15155029296875,0.6513876914978027,0.1231485605239868,0.1126027032732963,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857611894607,-2313.997314453125,304.1666259765625,0.7738509774208069,0.2065658569335937,0.1464960873126983,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765732288360595,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897451654076,-2618.9384765625,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.64080810546875,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645301818847656,0.7645301818847656,1.0,1.0,-1.1649657487869265,0.4760493040084839,0.6889164447784424,0.2535591721534729,0.0,0.0,0.529335618019104,60.00528717041016,46.0,37.54343032836914,-11167.85546875,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.908203125,18000.0,0.0,0.0,0.2428756356239318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967442154884338,0.4967497587203979,-5.548657100007404e-06,0.0,0.0002464878780301,0.0,0.0,29.436599731445312,0.0,0.0,0.0,0.3680818676948547,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721459090709686,-1776.5733642578125,304.15155029296875,0.6513876914978027,0.1231485605239868,0.1126027032732963,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857611894607,-2313.997314453125,304.1666259765625,0.7738509774208069,0.2065658569335937,0.1464960873126983,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765732288360595,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897451654076,-2618.9384765625,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.64080810546875,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645301818847656,0.7645301818847656,1.0,1.0,-1.1649657487869265,0.4760493040084839,0.6889164447784424,0.2535591721534729,0.0,0.0,0.529335618019104,60.00528717041016,46.0,37.54343032836914,-11167.85546875,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.908203125,18000.0,0.0,0.0,0.2428756356239318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967442154884338,0.4967497587203979,-5.548657100007404e-06,0.0,0.0002464878780301,0.0,0.0,29.436599731445312,0.0,0.0,0.0,0.3680818676948547,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715847164392471,-1765.7703857421875,304.1520080566406,0.6566019654273987,0.1227969676256179,0.1123219355940818,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347123086452484,-2261.349853515625,304.16754150390625,0.7756248116493225,0.2025847434997558,0.1436746716499328,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.22119140625,304.1441955566406,0.9990000128746032,0.4740676581859588,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778909958899,-2587.03759765625,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66436767578125,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641564011573792,0.7641564011573792,1.0,1.0,-1.147274613380432,0.4677865207195282,0.6794881224632263,0.2500477731227875,0.0,0.0,0.5273154377937317,57.26865768432617,34.0,59.96231842041016,-11050.2275390625,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.2479079067707061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980294704437256,0.4980350434780121,-5.579265689448221e-06,0.0,0.0002515950181987,0.0,0.0,29.67407417297364,0.0,0.0,0.0,0.3687935769557953,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715847164392471,-1765.7703857421875,304.1520080566406,0.6566019654273987,0.1227969676256179,0.1123219355940818,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347123086452484,-2261.349853515625,304.16754150390625,0.7756248116493225,0.2025847434997558,0.1436746716499328,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.22119140625,304.1441955566406,0.9990000128746032,0.4740676581859588,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778909958899,-2587.03759765625,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66436767578125,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641564011573792,0.7641564011573792,1.0,1.0,-1.147274613380432,0.4677865207195282,0.6794881224632263,0.2500477731227875,0.0,0.0,0.5273154377937317,57.26865768432617,34.0,59.96231842041016,-11050.2275390625,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.2479079067707061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980294704437256,0.4980350434780121,-5.579265689448221e-06,0.0,0.0002515950181987,0.0,0.0,29.67407417297364,0.0,0.0,0.0,0.3687935769557953,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707952305674552,-1750.8221435546875,304.1526184082031,0.6662887930870056,0.122522547841072,0.1118111014366149,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701566696167,-2203.302001953125,304.16876220703125,0.7822646498680115,0.1982325166463852,0.1405321955680847,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754481911659241,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570514261722,-2551.8818359375,300.2691955566406,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.673095703125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7637826204299927,0.7637826204299927,1.0,1.0,-1.1186985969543457,0.454769492149353,0.6639291048049927,0.2436848133802414,0.0,0.0,0.518134593963623,52.69422149658203,37.0,70.59176635742188,-10837.5361328125,179.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19921875,18000.0,0.0,0.0,0.2515824139118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48686084151268,0.4868663549423218,-5.536041953746462e-06,0.0,0.0002553241793066,0.0,0.0,28.6233139038086,0.0,0.0,0.0,0.365310400724411,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707952305674552,-1750.8221435546875,304.1526184082031,0.6662887930870056,0.122522547841072,0.1118111014366149,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701566696167,-2203.302001953125,304.16876220703125,0.7822646498680115,0.1982325166463852,0.1405321955680847,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754481911659241,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570514261722,-2551.8818359375,300.2691955566406,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.673095703125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7637826204299927,0.7637826204299927,1.0,1.0,-1.1186985969543457,0.454769492149353,0.6639291048049927,0.2436848133802414,0.0,0.0,0.518134593963623,52.69422149658203,37.0,70.59176635742188,-10837.5361328125,179.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.19921875,18000.0,0.0,0.0,0.2515824139118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48686084151268,0.4868663549423218,-5.536041953746462e-06,0.0,0.0002553241793066,0.0,0.0,28.6233139038086,0.0,0.0,0.0,0.365310400724411,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705492570996284,-1746.0919189453125,304.152587890625,0.6706786751747131,0.1225142702460289,0.1117168068885803,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284871101379394,-2176.09033203125,304.1689453125,0.7846869230270386,0.1962152570486068,0.1390524506568908,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.1279296875,304.18902587890625,0.9990000128746032,0.4770711362361908,0.3900811076164245,293.3158569335937,297.1499938964844,293.1499938964844,0.00740254111588,-2535.92578125,300.2486877441406,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6679077148437,294.1513977050781,291.2223815917969,1.0,0.2544988393783569,0.7635957598686218,0.7635957598686218,1.0,1.0,-1.1070804595947266,0.4495550096035003,0.6575255393981934,0.2409106343984604,0.0,0.0,0.511106550693512,50.904972076416016,37.0,64.44290161132812,-10730.1455078125,172.87538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.919921875,18000.0,0.0,0.0,0.2527194321155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767758250236511,0.4767813086509704,-5.488463557412615e-06,0.0,0.0002564780879765,0.0,0.0,27.65645980834961,0.0,0.0,0.0,0.3620942533016205,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704237222671508,-1743.69091796875,304.15234375,0.6741893887519836,0.1225384473800659,0.1116786897182464,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266915053129196,-2151.527099609375,304.16876220703125,0.7859904766082764,0.194238469004631,0.1376244127750396,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442577838897,-6017.90673828125,304.1933288574219,0.9990000128746032,0.4787296056747436,0.3842076957225799,293.3153076171875,297.1499938964844,293.1499938964844,0.0073565067723393,-2523.113037109375,300.225830078125,0.4881176650524139,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66229248046875,294.11767578125,291.2341613769531,1.0,0.2517892122268677,0.7636011242866516,0.7636011242866516,1.0,1.0,-1.0979390144348145,0.4454874098300934,0.6524516344070435,0.2387183606624603,0.0,0.0,0.5041296482086182,49.56319427490234,40.0,46.4881706237793,-10631.828125,167.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.365234375,18000.0,0.0,0.0,0.2533700168132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653122425079345,0.4653176665306091,-5.429662905953592e-06,0.0,0.0002571383374743,0.0,0.0,26.56092643737793,0.0,0.0,0.0,0.3584320247173309,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703723579645156,-1742.7310791015625,304.1516418457031,0.6792078018188477,0.1226343810558319,0.111692264676094,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149634838104,-2106.76025390625,304.16796875,0.7861192226409912,0.1903510689735412,0.1348524838685989,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.92919921875,304.1928100585937,0.9990000128746032,0.4817405045032501,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813425213098,-2503.41455078125,300.17578125,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6562194824219,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.763611912727356,0.763611912727356,1.0,1.0,-1.084683895111084,0.4396368861198425,0.6450470089912415,0.2354498654603958,0.0,0.0,0.4912498891353607,47.76991653442383,43.0,17.507131576538086,-10483.75390625,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.248046875,18000.0,0.0,0.0,0.253291517496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439578652381897,0.4439631700515747,-5.313578640198102e-06,0.0,0.0002570586802903,0.0,0.0,24.561676025390625,0.0,0.0,0.0,0.3515271544456482,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703723579645156,-1742.7310791015625,304.1516418457031,0.6792078018188477,0.1226343810558319,0.111692264676094,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149634838104,-2106.76025390625,304.16796875,0.7861192226409912,0.1903510689735412,0.1348524838685989,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.92919921875,304.1928100585937,0.9990000128746032,0.4817405045032501,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813425213098,-2503.41455078125,300.17578125,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6562194824219,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.763611912727356,0.763611912727356,1.0,1.0,-1.084683895111084,0.4396368861198425,0.6450470089912415,0.2354498654603958,0.0,0.0,0.4912498891353607,47.76991653442383,43.0,17.507131576538086,-10483.75390625,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.248046875,18000.0,0.0,0.0,0.253291517496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439578652381897,0.4439631700515747,-5.313578640198102e-06,0.0,0.0002570586802903,0.0,0.0,24.561676025390625,0.0,0.0,0.0,0.3515271544456482,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704457089304924,-1744.1473388671875,304.1509704589844,0.6817157864570618,0.1227465793490409,0.1117650792002677,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412413597107,-2064.664306640625,304.1671142578125,0.7832708954811096,0.1864946782588958,0.1321388036012649,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151362419128,-5830.740234375,304.1852722167969,0.9990000128746032,0.4839737713336944,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.007218902464956,-2487.92529296875,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6564025878906,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636227011680603,0.7636227011680603,1.0,1.0,-1.0769449472427368,0.4362689852714538,0.6406760215759277,0.233428955078125,0.0,0.0,0.4794381260871887,46.93213272094727,46.0,-1.5228064060211182,-10380.2685546875,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.1953125,18000.0,0.0,0.0,0.2516340017318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424781858921051,0.4247870743274688,-5.211952611716697e-06,0.0,0.0002553765370976,0.0,0.0,22.852407455444336,0.0,0.0,0.0,0.3453977406024933,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704457089304924,-1744.1473388671875,304.1509704589844,0.6817157864570618,0.1227465793490409,0.1117650792002677,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412413597107,-2064.664306640625,304.1671142578125,0.7832708954811096,0.1864946782588958,0.1321388036012649,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151362419128,-5830.740234375,304.1852722167969,0.9990000128746032,0.4839737713336944,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.007218902464956,-2487.92529296875,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6564025878906,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636227011680603,0.7636227011680603,1.0,1.0,-1.0769449472427368,0.4362689852714538,0.6406760215759277,0.233428955078125,0.0,0.0,0.4794381260871887,46.93213272094727,46.0,-1.5228064060211182,-10380.2685546875,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.1953125,18000.0,0.0,0.0,0.2516340017318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424781858921051,0.4247870743274688,-5.211952611716697e-06,0.0,0.0002553765370976,0.0,0.0,22.852407455444336,0.0,0.0,0.0,0.3453977406024933,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705918222665786,-1746.972412109375,304.1504211425781,0.6820151209831238,0.1228392496705055,0.1118536293506622,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.117389976978302,-2024.1175537109373,304.16632080078125,0.7778940796852112,0.1826134473085403,0.1294390559196472,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.22802734375,304.1742248535156,0.9990000128746032,0.4852122962474823,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651935577392,-2475.439208984375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635537385940552,0.7635537385940552,1.0,1.0,-1.0736027956008911,0.4348536431789398,0.6387491226196289,0.2324179857969284,0.0,0.0,0.4697023928165436,46.84922790527344,49.0,-14.078439712524414,-10314.89453125,155.7930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.41796875,18000.0,0.0,0.0,0.2487501055002212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089455008506775,0.4089506268501282,-5.12919859829708e-06,0.0,0.0002524497394915,0.0,0.0,21.497541427612305,0.0,0.0,0.0,0.3403814733028412,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705918222665786,-1746.972412109375,304.1504211425781,0.6820151209831238,0.1228392496705055,0.1118536293506622,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.117389976978302,-2024.1175537109373,304.16632080078125,0.7778940796852112,0.1826134473085403,0.1294390559196472,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.22802734375,304.1742248535156,0.9990000128746032,0.4852122962474823,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651935577392,-2475.439208984375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635537385940552,0.7635537385940552,1.0,1.0,-1.0736027956008911,0.4348536431789398,0.6387491226196289,0.2324179857969284,0.0,0.0,0.4697023928165436,46.84922790527344,49.0,-14.078439712524414,-10314.89453125,155.7930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.41796875,18000.0,0.0,0.0,0.2487501055002212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089455008506775,0.4089506268501282,-5.12919859829708e-06,0.0,0.0002524497394915,0.0,0.0,21.497541427612305,0.0,0.0,0.0,0.3403814733028412,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.070757582783699,-1750.1929931640625,304.1499938964844,0.6804655194282532,0.1228888407349586,0.1119292080402374,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536510109901,-1983.573974609375,304.165771484375,0.7704403400421143,0.1786424815654754,0.1266999542713165,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.06396484375,304.1619873046875,0.9990000128746032,0.4854009747505188,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166325360536,-2464.656982421875,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.76348477602005,0.76348477602005,1.0,1.0,-1.0737221240997314,0.4349714517593384,0.6387506127357483,0.2322331964969635,0.0,0.0,0.4623353779315948,47.37413787841797,52.0,-20.87069702148437,-10281.423828125,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.048828125,18000.0,0.0,0.0,0.2450581490993499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969393074512481,0.3969443738460541,-5.066913217888214e-06,0.0,0.0002487028541509,0.0,0.0,20.502775192260746,0.0,0.0,0.0,0.3365949690341949,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.070757582783699,-1750.1929931640625,304.1499938964844,0.6804655194282532,0.1228888407349586,0.1119292080402374,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536510109901,-1983.573974609375,304.165771484375,0.7704403400421143,0.1786424815654754,0.1266999542713165,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.06396484375,304.1619873046875,0.9990000128746032,0.4854009747505188,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166325360536,-2464.656982421875,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.76348477602005,0.76348477602005,1.0,1.0,-1.0737221240997314,0.4349714517593384,0.6387506127357483,0.2322331964969635,0.0,0.0,0.4623353779315948,47.37413787841797,52.0,-20.87069702148437,-10281.423828125,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.048828125,18000.0,0.0,0.0,0.2450581490993499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969393074512481,0.3969443738460541,-5.066913217888214e-06,0.0,0.0002487028541509,0.0,0.0,20.502775192260746,0.0,0.0,0.0,0.3365949690341949,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708373710513114,-1751.75390625,304.1498718261719,0.6791122555732727,0.1228925436735153,0.1119559332728385,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129834800958633,-1963.1893310546875,304.16558837890625,0.7661113739013672,0.1766355037689209,0.1253166794776916,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296316623688,-5906.59521484375,304.1558532714844,0.9990000128746032,0.48508420586586,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070935105904936,-2459.6376953125,299.9814758300781,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6767883300781,294.0481872558594,291.2021789550781,1.0,0.2473762184381485,0.7634502649307251,0.7634502649307251,1.0,1.0,-1.0748525857925415,0.4355024099349975,0.639350175857544,0.2324024140834808,0.0,0.0,0.4595786929130554,47.82914733886719,52.0,-22.816293716430664,-10274.6123046875,157.93040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.759765625,18000.0,0.0,0.0,0.2430417686700821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923641443252563,0.3923692107200622,-5.043003511673305e-06,0.0,0.0002466565056238,0.0,0.0,20.12994956970215,0.0,0.0,0.0,0.3351515233516693,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709110125899314,-1753.204833984375,304.1497497558594,0.6774373054504395,0.1228806152939796,0.1119728982448577,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115143895149231,-1942.7606201171875,304.1654357910156,0.7614863514900208,0.174620896577835,0.1239294409751892,293.155029296875,297.1499938964844,293.1499938964844,0.3104408979415893,-5950.09033203125,304.1498718261719,0.9990000128746032,0.4844902157783508,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708962157368,-2454.7705078125,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68341064453125,294.0565490722656,291.1933288574219,1.0,0.2483712583780288,0.7633570432662964,0.7633570432662964,1.0,1.0,-1.0765893459320068,0.4362931847572326,0.6402961611747742,0.2327146083116531,0.0,0.0,0.4574396014213562,48.39559555053711,55.0,-24.01171493530273,-10273.4580078125,159.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.849609375,18000.0,0.0,0.0,0.240982636809349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887154757976532,0.3887205123901367,-5.02357397635933e-06,0.0,0.0002445667341817,0.0,0.0,19.83405494689941,0.0,0.0,0.0,0.3339957594871521,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710306167602539,-1755.6011962890625,304.1496276855469,0.6732890009880066,0.122806504368782,0.1119729876518249,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809245705604,-1901.78271484375,304.1651611328125,0.7516094446182251,0.1705791801214218,0.1211514696478843,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456622123718,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824692606925964,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264232344925,-2445.220703125,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69842529296875,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.763170599937439,0.763170599937439,1.0,1.0,-1.0816210508346558,0.4385607540607452,0.6430602669715881,0.23372183740139,0.0,0.0,0.454958975315094,49.82430648803711,58.0,-24.702747344970703,-10285.9091796875,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.2369301468133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840758204460144,0.3840807974338531,-4.997225005354267e-06,0.0,0.0002404539845883,0.0,0.0,19.45555877685547,0.0,0.0,0.0,0.3325024843215942,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710306167602539,-1755.6011962890625,304.1496276855469,0.6732890009880066,0.122806504368782,0.1119729876518249,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809245705604,-1901.78271484375,304.1651611328125,0.7516094446182251,0.1705791801214218,0.1211514696478843,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456622123718,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824692606925964,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264232344925,-2445.220703125,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69842529296875,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.763170599937439,0.763170599937439,1.0,1.0,-1.0816210508346558,0.4385607540607452,0.6430602669715881,0.23372183740139,0.0,0.0,0.454958975315094,49.82430648803711,58.0,-24.702747344970703,-10285.9091796875,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.2369301468133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840758204460144,0.3840807974338531,-4.997225005354267e-06,0.0,0.0002404539845883,0.0,0.0,19.45555877685547,0.0,0.0,0.0,0.3325024843215942,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711035802960395,-1757.139404296875,304.1496276855469,0.668336808681488,0.1226635426282882,0.1119233965873718,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447327136993,-1860.5037841796875,304.1650085449219,0.741233229637146,0.166503444314003,0.118367314338684,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793872237205505,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821616634726,-2435.6298828125,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.71588134765625,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7629841566085815,0.7629841566085815,1.0,1.0,-1.0883285999298096,0.4415706992149353,0.6467579007148743,0.2351370304822921,0.0,0.0,0.4547305703163147,51.59074401855469,61.0,-23.743221282958984,-10314.3837890625,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332504391670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827176094055176,0.3827226161956787,-4.985941359336721e-06,0.0,0.0002367195411352,0.0,0.0,19.3331356048584,0.0,0.0,0.0,0.3320133686065674,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711035802960395,-1757.139404296875,304.1496276855469,0.668336808681488,0.1226635426282882,0.1119233965873718,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447327136993,-1860.5037841796875,304.1650085449219,0.741233229637146,0.166503444314003,0.118367314338684,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793872237205505,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821616634726,-2435.6298828125,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.71588134765625,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7629841566085815,0.7629841566085815,1.0,1.0,-1.0883285999298096,0.4415706992149353,0.6467579007148743,0.2351370304822921,0.0,0.0,0.4547305703163147,51.59074401855469,61.0,-23.743221282958984,-10314.3837890625,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332504391670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827176094055176,0.3827226161956787,-4.985941359336721e-06,0.0,0.0002367195411352,0.0,0.0,19.3331356048584,0.0,0.0,0.0,0.3320133686065674,4.0,0.0,1.0
