time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711200609803199,-1757.6278076171875,304.14971923828125,0.6628487706184387,0.1224529445171356,0.1118224784731864,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352569460868,-1817.8863525390625,304.1650390625,0.7304784059524536,0.1623154431581497,0.1155203878879547,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753776490688324,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372844882309,-2425.663818359375,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.73699951171875,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762711763381958,0.762711763381958,1.0,1.0,-1.096259593963623,0.4451150596141815,0.6511445641517639,0.2368376553058624,0.0,0.0,0.4564346373081207,53.64034271240234,64.0,-21.19410514831543,-10354.10546875,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302210479974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842356204986572,0.3842405974864959,-4.987927241018042e-06,0.0,0.0002336450997972,0.0,0.0,19.432985305786133,0.0,0.0,0.0,0.3324043750762939,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711200609803199,-1757.6278076171875,304.14971923828125,0.6628487706184387,0.1224529445171356,0.1118224784731864,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352569460868,-1817.8863525390625,304.1650390625,0.7304784059524536,0.1623154431581497,0.1155203878879547,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753776490688324,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372844882309,-2425.663818359375,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.73699951171875,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762711763381958,0.762711763381958,1.0,1.0,-1.096259593963623,0.4451150596141815,0.6511445641517639,0.2368376553058624,0.0,0.0,0.4564346373081207,53.64034271240234,64.0,-21.19410514831543,-10354.10546875,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302210479974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842356204986572,0.3842405974864959,-4.987927241018042e-06,0.0,0.0002336450997972,0.0,0.0,19.432985305786133,0.0,0.0,0.0,0.3324043750762939,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710774138569831,-1757.0146484375,304.14990234375,0.6570610404014587,0.1221788674592971,0.1116717010736465,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604023337364,-1774.02099609375,304.1651306152344,0.7192865610122681,0.1580541431903839,0.1126206964254379,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.16943359375,304.112548828125,0.9990000128746032,0.470507949590683,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914601579308,-2415.177001953125,299.69891357421875,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624393701553345,0.7624393701553345,1.0,1.0,-1.10508930683136,0.4490631520748138,0.6560261249542236,0.2387517392635345,0.0,0.0,0.4597050547599792,55.9243049621582,52.0,-18.012096405029297,-10401.1455078125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.431640625,18000.0,0.0,0.0,0.2280329018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881307542324066,0.3881357312202453,-5.001212230126839e-06,0.0,0.0002314244047738,0.0,0.0,19.719141006469727,0.0,0.0,0.0,0.3335294723510742,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710774138569831,-1757.0146484375,304.14990234375,0.6570610404014587,0.1221788674592971,0.1116717010736465,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604023337364,-1774.02099609375,304.1651306152344,0.7192865610122681,0.1580541431903839,0.1126206964254379,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.16943359375,304.112548828125,0.9990000128746032,0.470507949590683,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914601579308,-2415.177001953125,299.69891357421875,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624393701553345,0.7624393701553345,1.0,1.0,-1.10508930683136,0.4490631520748138,0.6560261249542236,0.2387517392635345,0.0,0.0,0.4597050547599792,55.9243049621582,52.0,-18.012096405029297,-10401.1455078125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.431640625,18000.0,0.0,0.0,0.2280329018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881307542324066,0.3881357312202453,-5.001212230126839e-06,0.0,0.0002314244047738,0.0,0.0,19.719141006469727,0.0,0.0,0.0,0.3335294723510742,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709939822554588,-1755.539794921875,304.1500549316406,0.6564443111419678,0.1220378577709198,0.1115474924445152,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979619026184082,-1751.0576171875,304.1653137207031,0.7158492803573608,0.1559195965528488,0.1111327558755874,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.23486328125,304.1173400878906,0.9990000128746032,0.4680757820606231,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615316413342,-2407.595703125,299.6669616699219,0.4749766886234283,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77813720703125,294.2103576660156,291.12841796875,1.0,0.2612997591495514,0.7623032331466675,0.7623032331466675,1.0,1.0,-1.1040241718292236,0.448597639799118,0.655426561832428,0.2384061515331268,0.0,0.0,0.4615914225578308,56.05941390991211,52.0,-8.5640869140625,-10400.4013671875,181.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.091796875,18000.0,0.0,0.0,0.2272729277610778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907769918441772,0.3907819986343384,-5.0115486374124885e-06,0.0,0.0002306531387148,0.0,0.0,19.919458389282227,0.0,0.0,0.0,0.3343080878257751,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708236247301101,-1752.3455810546875,304.1503601074219,0.6575228571891785,0.1219126731157302,0.1114067882299423,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962615981698036,-1726.4246826171875,304.1656188964844,0.7140950560569763,0.1537964195013046,0.1096304878592491,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.02001953125,304.1274719238281,0.9990000128746032,0.4662896692752838,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235411308705,-2396.738037109375,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7924194335937,294.2207336425781,291.13720703125,1.0,0.2597891390323639,0.7621490955352783,0.7621490955352783,1.0,1.0,-1.09887957572937,0.4463428556919098,0.6525366902351379,0.2370089590549469,0.0,0.0,0.4620172381401062,55.42864608764648,40.0,10.030352592468262,-10372.814453125,178.92478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.064453125,18000.0,0.0,0.0,0.2266789674758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926454484462738,0.3926504850387573,-5.021946890337858e-06,0.0,0.0002300503256265,0.0,0.0,20.072587966918945,0.0,0.0,0.0,0.3348740339279175,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704033076763153,-1744.3826904296875,304.15093994140625,0.6638093590736389,0.1217416077852249,0.1111272647976875,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927642509341239,-1675.4957275390625,304.1662292480469,0.7146425247192383,0.1496068835258484,0.1066132858395576,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650302827358246,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.006733767222613,-2369.8779296875,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8078918457031,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618408203125,0.7618408203125,1.0,1.0,-1.079474687576294,0.4378455281257629,0.6416292190551758,0.2319108694791793,0.0,0.0,0.4587341248989105,52.49279022216797,28.0,31.326509475708008,-10223.0166015625,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256810218095779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903009295463562,0.3903059363365173,-5.0225030463479925e-06,0.0,0.0002290375414304,0.0,0.0,19.928672790527344,0.0,0.0,0.0,0.3343071639537811,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704033076763153,-1744.3826904296875,304.15093994140625,0.6638093590736389,0.1217416077852249,0.1111272647976875,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927642509341239,-1675.4957275390625,304.1662292480469,0.7146425247192383,0.1496068835258484,0.1066132858395576,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650302827358246,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.006733767222613,-2369.8779296875,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8078918457031,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618408203125,0.7618408203125,1.0,1.0,-1.079474687576294,0.4378455281257629,0.6416292190551758,0.2319108694791793,0.0,0.0,0.4587341248989105,52.49279022216797,28.0,31.326509475708008,-10223.0166015625,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256810218095779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903009295463562,0.3903059363365173,-5.0225030463479925e-06,0.0,0.0002290375414304,0.0,0.0,19.928672790527344,0.0,0.0,0.0,0.3343071639537811,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188800692558,-1737.0670166015625,304.1512451171875,0.6757042407989502,0.1217200309038162,0.1109110116958618,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892961174249649,-1624.918701171875,304.1665954589844,0.7202240228652954,0.1455458253622055,0.1036277785897255,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.4671781659126282,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366577520966,-2340.350830078125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8067321777344,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615326046943665,0.7615326046943665,1.0,1.0,-1.049868941307068,0.4249517619609833,0.624917209148407,0.2241958081722259,0.0,0.0,0.451378583908081,47.8167610168457,31.0,40.68136978149414,-9989.080078125,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244336158037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819175958633423,0.381922572851181,-4.995258223061683e-06,0.0,0.0002277715830132,0.0,0.0,19.31648826599121,0.0,0.0,0.0,0.3319032490253448,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188800692558,-1737.0670166015625,304.1512451171875,0.6757042407989502,0.1217200309038162,0.1109110116958618,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892961174249649,-1624.918701171875,304.1665954589844,0.7202240228652954,0.1455458253622055,0.1036277785897255,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.4671781659126282,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366577520966,-2340.350830078125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8067321777344,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615326046943665,0.7615326046943665,1.0,1.0,-1.049868941307068,0.4249517619609833,0.624917209148407,0.2241958081722259,0.0,0.0,0.451378583908081,47.8167610168457,31.0,40.68136978149414,-9989.080078125,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244336158037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819175958633423,0.381922572851181,-4.995258223061683e-06,0.0,0.0002277715830132,0.0,0.0,19.31648826599121,0.0,0.0,0.0,0.3319032490253448,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698510333895683,-1733.8275146484375,304.1510925292969,0.6852044463157654,0.1218182295560836,0.1108681708574295,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548987984657,-1577.8472900390625,304.1664428710937,0.7228866815567017,0.1416102200746536,0.1007746532559394,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715223312377929,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546999685466,-2315.8837890625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7910461425781,294.0801086425781,291.2113952636719,1.0,0.2373364865779876,0.7615758180618286,0.7615758180618286,1.0,1.0,-1.02787983417511,0.4155324697494507,0.6123473644256592,0.2182969897985458,0.0,0.0,0.4414469301700592,44.58260345458984,34.0,20.49394798278809,-9764.2802734375,139.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7578125,18000.0,0.0,0.0,0.2225399017333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686882555484772,0.3686932027339935,-4.945107320963871e-06,0.0,0.0002258496970171,0.0,0.0,18.34678268432617,0.0,0.0,0.0,0.3280871510505676,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698510333895683,-1733.8275146484375,304.1510925292969,0.6852044463157654,0.1218182295560836,0.1108681708574295,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548987984657,-1577.8472900390625,304.1664428710937,0.7228866815567017,0.1416102200746536,0.1007746532559394,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715223312377929,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546999685466,-2315.8837890625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7910461425781,294.0801086425781,291.2113952636719,1.0,0.2373364865779876,0.7615758180618286,0.7615758180618286,1.0,1.0,-1.02787983417511,0.4155324697494507,0.6123473644256592,0.2182969897985458,0.0,0.0,0.4414469301700592,44.58260345458984,34.0,20.49394798278809,-9764.2802734375,139.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7578125,18000.0,0.0,0.0,0.2225399017333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686882555484772,0.3686932027339935,-4.945107320963871e-06,0.0,0.0002258496970171,0.0,0.0,18.34678268432617,0.0,0.0,0.0,0.3280871510505676,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699431523680687,-1735.6014404296875,304.15057373046875,0.6914535164833069,0.1219802498817443,0.1109378039836883,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144452095031,-1535.554443359375,304.1658630371094,0.7222754955291748,0.1377855092287063,0.0980352833867073,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756794273853302,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921420998871,-2298.887939453125,299.4384765625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7818298339844,294.03631591796875,291.20526123046875,1.0,0.2331531792879104,0.7616190314292908,0.7616190314292908,1.0,1.0,-1.0134708881378174,0.4094292223453522,0.6040416359901428,0.2143200188875198,0.0,0.0,0.4341952502727508,42.66448974609375,37.0,-1.8751451969146729,-9607.572265625,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.94140625,18000.0,0.0,0.0,0.2200442552566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579497337341308,0.3579546213150024,-4.896674454357708e-06,0.0,0.0002233169507235,0.0,0.0,17.553800582885742,0.0,0.0,0.0,0.3249158263206482,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699431523680687,-1735.6014404296875,304.15057373046875,0.6914535164833069,0.1219802498817443,0.1109378039836883,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144452095031,-1535.554443359375,304.1658630371094,0.7222754955291748,0.1377855092287063,0.0980352833867073,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756794273853302,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921420998871,-2298.887939453125,299.4384765625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7818298339844,294.03631591796875,291.20526123046875,1.0,0.2331531792879104,0.7616190314292908,0.7616190314292908,1.0,1.0,-1.0134708881378174,0.4094292223453522,0.6040416359901428,0.2143200188875198,0.0,0.0,0.4341952502727508,42.66448974609375,37.0,-1.8751451969146729,-9607.572265625,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.94140625,18000.0,0.0,0.0,0.2200442552566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579497337341308,0.3579546213150024,-4.896674454357708e-06,0.0,0.0002233169507235,0.0,0.0,17.553800582885742,0.0,0.0,0.0,0.3249158263206482,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700228810310363,-1737.112548828125,304.1503295898437,0.6935054659843445,0.1220708563923835,0.1109979748725891,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816889181733131,-1515.132080078125,304.1655578613281,0.7209336757659912,0.1359042376279831,0.0967000797390937,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678627490997,-5538.58251953125,304.1947631835937,0.9990000128746032,0.4774851500988006,0.3526983261108398,293.3124389648437,297.1499938964844,293.1499938964844,0.0064643211662769,-2291.493408203125,299.4110412597656,0.502360999584198,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77996826171875,294.0223999023437,291.2006530761719,1.0,0.2318125516176223,0.7616406679153442,0.7616406679153442,1.0,1.0,-1.0084924697875977,0.4073464572429657,0.6011459827423096,0.2128909826278686,0.0,0.0,0.4311691224575043,42.0743293762207,37.0,-8.047240257263184,-9549.8310546875,130.39500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.666015625,18000.0,0.0,0.0,0.2186517417430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536240458488464,0.353628933429718,-4.877307219430804e-06,0.0,0.0002219037123722,0.0,0.0,17.240049362182617,0.0,0.0,0.0,0.3236456513404846,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701192840933799,-1738.9388427734375,304.15008544921875,0.694892168045044,0.1221608445048332,0.1110669448971748,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802866220474243,-1495.105712890625,304.165283203125,0.7189468741416931,0.1340359598398208,0.0953813418745994,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844453811645,-5511.443359375,304.1900329589844,0.9990000128746032,0.4790536165237427,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382711425423,-2284.7021484375,299.3832702636719,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77960205078125,294.01300048828125,291.1946716308594,1.0,0.2309055775403976,0.7616682648658752,0.7616682648658752,1.0,1.0,-1.004794001579285,0.4058187007904053,0.5989752411842346,0.2117856591939926,0.0,0.0,0.4286459982395172,41.69204330444336,40.0,-13.0212984085083,-9503.0009765625,128.83895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.521484375,18000.0,0.0,0.0,0.2172049432992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499113023281097,0.3499161899089813,-4.860613898927113e-06,0.0,0.0002204354095738,0.0,0.0,16.972896575927734,0.0,0.0,0.0,0.322563111782074,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703366696834564,-1743.0595703125,304.14971923828125,0.6958522200584412,0.122322216629982,0.1112122163176536,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210633873939,-1455.7999267578125,304.164794921875,0.7131186127662659,0.1303175985813141,0.0927762165665626,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813977479934692,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901362009346,-2272.43603515625,299.3265686035156,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78277587890625,294.0054931640625,291.18048095703125,1.0,0.2302207201719284,0.761723518371582,0.761723518371582,1.0,1.0,-1.0007109642028809,0.4041939973831177,0.596517026424408,0.2104132920503616,0.0,0.0,0.425254225730896,41.46224594116211,43.0,-18.8620548248291,-9441.048828125,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87109375,18000.0,0.0,0.0,0.2142789661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446394205093384,0.3446442484855652,-4.835714662476676e-06,0.0,0.0002174659166485,0.0,0.0,16.593549728393555,0.0,0.0,0.0,0.3210164904594421,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703366696834564,-1743.0595703125,304.14971923828125,0.6958522200584412,0.122322216629982,0.1112122163176536,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210633873939,-1455.7999267578125,304.164794921875,0.7131186127662659,0.1303175985813141,0.0927762165665626,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813977479934692,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901362009346,-2272.43603515625,299.3265686035156,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78277587890625,294.0054931640625,291.18048095703125,1.0,0.2302207201719284,0.761723518371582,0.761723518371582,1.0,1.0,-1.0007109642028809,0.4041939973831177,0.596517026424408,0.2104132920503616,0.0,0.0,0.425254225730896,41.46224594116211,43.0,-18.8620548248291,-9441.048828125,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87109375,18000.0,0.0,0.0,0.2142789661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446394205093384,0.3446442484855652,-4.835714662476676e-06,0.0,0.0002174659166485,0.0,0.0,16.593549728393555,0.0,0.0,0.0,0.3210164904594421,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.070547267794609,-1747.0567626953125,304.1494445800781,0.6946913003921509,0.1224372535943985,0.1113422736525535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747596099972724,-1416.80908203125,304.1644897460937,0.7047656774520874,0.1265967339277267,0.0901908203959465,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826146364212036,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449521549046,-2261.041259765625,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7901916503906,294.01031494140625,291.1657409667969,1.0,0.2308116406202316,0.7617787718772888,0.7617787718772888,1.0,1.0,-1.000338435173035,0.4041678011417389,0.5961706638336182,0.2099799662828445,0.0,0.0,0.4239073991775512,41.835933685302734,46.0,-20.451431274414062,-9414.3173828125,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.2177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115247100591659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421023190021515,0.3421071469783783,-4.82188170281006e-06,0.0,0.0002146706974599,0.0,0.0,16.40684700012207,0.0,0.0,0.0,0.3202459812164306,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.070547267794609,-1747.0567626953125,304.1494445800781,0.6946913003921509,0.1224372535943985,0.1113422736525535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747596099972724,-1416.80908203125,304.1644897460937,0.7047656774520874,0.1265967339277267,0.0901908203959465,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826146364212036,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449521549046,-2261.041259765625,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7901916503906,294.01031494140625,291.1657409667969,1.0,0.2308116406202316,0.7617787718772888,0.7617787718772888,1.0,1.0,-1.000338435173035,0.4041678011417389,0.5961706638336182,0.2099799662828445,0.0,0.0,0.4239073991775512,41.835933685302734,46.0,-20.451431274414062,-9414.3173828125,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.2177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115247100591659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421023190021515,0.3421071469783783,-4.82188170281006e-06,0.0,0.0002146706974599,0.0,0.0,16.40684700012207,0.0,0.0,0.0,0.3202459812164306,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707231387495994,-1750.4119873046875,304.1493530273437,0.691791296005249,0.1224871277809143,0.1114348247647285,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675347208976,-1377.67626953125,304.164306640625,0.6944347023963928,0.1228519603610038,0.0876048877835273,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826853275299072,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011585734784,-2249.967041015625,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.801513671875,294.0249328613281,291.151611328125,1.0,0.2324350923299789,0.761701762676239,0.761701762676239,1.0,1.0,-1.0029246807098389,0.4053872227668762,0.5975375175476074,0.2103144973516464,0.0,0.0,0.4244324564933777,42.70664978027344,49.0,-19.81959724426269,-9414.8095703125,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091716676950454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420221209526062,0.342026948928833,-4.81788538309047e-06,0.0,0.0002122826554113,0.0,0.0,16.389930725097656,0.0,0.0,0.0,0.3201663196086883,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707231387495994,-1750.4119873046875,304.1493530273437,0.691791296005249,0.1224871277809143,0.1114348247647285,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675347208976,-1377.67626953125,304.164306640625,0.6944347023963928,0.1228519603610038,0.0876048877835273,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826853275299072,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011585734784,-2249.967041015625,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.801513671875,294.0249328613281,291.151611328125,1.0,0.2324350923299789,0.761701762676239,0.761701762676239,1.0,1.0,-1.0029246807098389,0.4053872227668762,0.5975375175476074,0.2103144973516464,0.0,0.0,0.4244324564933777,42.70664978027344,49.0,-19.81959724426269,-9414.8095703125,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091716676950454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420221209526062,0.342026948928833,-4.81788538309047e-06,0.0,0.0002122826554113,0.0,0.0,16.389930725097656,0.0,0.0,0.0,0.3201663196086883,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708444565534591,-1752.7587890625,304.1493530273437,0.6875086426734924,0.1224574670195579,0.11147341132164,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244453191757,-1338.1640625,304.1642761230469,0.6826956868171692,0.1190741211175918,0.0850082337856292,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816230237483978,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575927004218,-2238.811279296875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8159484863281,294.0482177734375,291.1388854980469,1.0,0.2348931282758712,0.7616246938705444,0.7616246938705444,1.0,1.0,-1.007861852645874,0.4075998663902282,0.6002619862556458,0.2112971395254135,0.0,0.0,0.4266039133071899,43.99431991577149,52.0,-18.01462173461914,-9436.7060546875,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074031829833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441324532032013,0.3441372513771057,-4.822688879357884e-06,0.0,0.0002104878658428,0.0,0.0,16.52414321899414,0.0,0.0,0.0,0.3207029700279236,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708444565534591,-1752.7587890625,304.1493530273437,0.6875086426734924,0.1224574670195579,0.11147341132164,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244453191757,-1338.1640625,304.1642761230469,0.6826956868171692,0.1190741211175918,0.0850082337856292,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816230237483978,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575927004218,-2238.811279296875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8159484863281,294.0482177734375,291.1388854980469,1.0,0.2348931282758712,0.7616246938705444,0.7616246938705444,1.0,1.0,-1.007861852645874,0.4075998663902282,0.6002619862556458,0.2112971395254135,0.0,0.0,0.4266039133071899,43.99431991577149,52.0,-18.01462173461914,-9436.7060546875,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074031829833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441324532032013,0.3441372513771057,-4.822688879357884e-06,0.0,0.0002104878658428,0.0,0.0,16.52414321899414,0.0,0.0,0.0,0.3207029700279236,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708802416920661,-1753.4732666015625,304.1494140625,0.6849524974822998,0.1224094703793525,0.1114684045314788,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676795020699501,-1318.22412109375,304.164306640625,0.6764534711837769,0.1171706095337867,0.0837038084864616,293.139404296875,297.1499938964844,293.1499938964844,0.297751635313034,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806775152683258,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356735579669,-2233.127197265625,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8241882324219,294.0628356933594,291.13311767578125,1.0,0.2363815605640411,0.7615861892700195,0.7615861892700195,1.0,1.0,-1.011049509048462,0.4090129733085632,0.6020365953445435,0.211981400847435,0.0,0.0,0.428232878446579,44.77374649047852,52.0,-16.86720848083496,-9454.1884765625,135.6659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067811340093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459237813949585,0.3459286093711853,-4.828093551623169e-06,0.0,0.0002098565601045,0.0,0.0,16.642637252807617,0.0,0.0,0.0,0.3211808800697326,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708978846669197,-1753.85302734375,304.1495056152344,0.6821773052215576,0.1223388463258743,0.1114460080862045,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662168636918068,-1298.1422119140625,304.16436767578125,0.6700538992881775,0.1152569651603698,0.082394391298294,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794687330722809,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062135620974004,-2227.3359375,299.0870666503906,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8332214355469,294.0793151855469,291.1278686523437,1.0,0.2380145490169525,0.7615006566047668,0.7615006566047668,1.0,1.0,-1.014631748199463,0.4105910062789917,0.6040406823158264,0.212762102484703,0.0,0.0,0.4301703572273254,45.63240051269531,55.0,-15.561623573303224,-9475.228515625,138.0465850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.109375,18000.0,0.0,0.0,0.2063465416431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481492698192596,0.3481540977954864,-4.835324943996966e-06,0.0,0.0002094155061058,0.0,0.0,16.792062759399414,0.0,0.0,0.0,0.3217844665050506,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749815821647,-1753.5394287109375,304.1496887207031,0.6761050224304199,0.1221280246973037,0.1113465651869773,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632343143224716,-1257.52392578125,304.16455078125,0.6570311188697815,0.1113982871174812,0.0797595754265785,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762835502624511,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685601249337,-2215.351318359375,299.0237731933594,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.85321044921875,294.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613296508789062,0.7613296508789062,1.0,1.0,-1.022797465324402,0.414185881614685,0.6086116433143616,0.2145656794309616,0.0,0.0,0.434817910194397,47.564720153808594,58.0,-12.63547134399414,-9526.275390625,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.248046875,18000.0,0.0,0.0,0.2060682773590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537425994873047,0.3537474274635315,-4.85484133605496e-06,0.0,0.0002091331116389,0.0,0.0,17.174869537353516,0.0,0.0,0.0,0.3233316540718078,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749815821647,-1753.5394287109375,304.1496887207031,0.6761050224304199,0.1221280246973037,0.1113465651869773,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632343143224716,-1257.52392578125,304.16455078125,0.6570311188697815,0.1113982871174812,0.0797595754265785,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762835502624511,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685601249337,-2215.351318359375,299.0237731933594,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.85321044921875,294.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613296508789062,0.7613296508789062,1.0,1.0,-1.022797465324402,0.414185881614685,0.6086116433143616,0.2145656794309616,0.0,0.0,0.434817910194397,47.564720153808594,58.0,-12.63547134399414,-9526.275390625,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.248046875,18000.0,0.0,0.0,0.2060682773590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537425994873047,0.3537474274635315,-4.85484133605496e-06,0.0,0.0002091331116389,0.0,0.0,17.174869537353516,0.0,0.0,0.0,0.3233316540718078,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751736044883,-1751.809814453125,304.14996337890625,0.6695651412010193,0.1218307614326477,0.1111753806471824,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601944476366043,-1216.6063232421875,304.1647644042969,0.6441335678100586,0.1075544282793998,0.0771221965551376,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721440076828003,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222980730235,-2202.758056640625,298.95916748046875,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.87481689453125,294.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611586451530457,0.7611586451530457,1.0,1.0,-1.0320289134979248,0.4182640612125397,0.6137648224830627,0.2165926247835159,0.0,0.0,0.4402508437633514,49.74454879760742,61.0,-9.710715293884276,-9587.015625,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.33984375,18000.0,0.0,0.0,0.2065790444612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605725765228271,0.3605774641036987,-4.88021896671853e-06,0.0,0.0002096514654112,0.0,0.0,17.6533260345459,0.0,0.0,0.0,0.3252630829811096,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751736044883,-1751.809814453125,304.14996337890625,0.6695651412010193,0.1218307614326477,0.1111753806471824,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601944476366043,-1216.6063232421875,304.1647644042969,0.6441335678100586,0.1075544282793998,0.0771221965551376,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721440076828003,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222980730235,-2202.758056640625,298.95916748046875,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.87481689453125,294.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611586451530457,0.7611586451530457,1.0,1.0,-1.0320289134979248,0.4182640612125397,0.6137648224830627,0.2165926247835159,0.0,0.0,0.4402508437633514,49.74454879760742,61.0,-9.710715293884276,-9587.015625,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.33984375,18000.0,0.0,0.0,0.2065790444612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605725765228271,0.3605774641036987,-4.88021896671853e-06,0.0,0.0002096514654112,0.0,0.0,17.6533260345459,0.0,0.0,0.0,0.3252630829811096,4.0,0.0,1.0
