time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706136003136634,-1748.948974609375,304.1502380371094,0.6628225445747375,0.1214636340737342,0.1109464466571807,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571833252906799,-1176.5745849609375,304.16485595703125,0.6317731738090515,0.1037968099117279,0.074553795158863,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.467151403427124,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749645344913,-2189.64306640625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89630126953125,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609193325042725,0.7609193325042725,1.0,1.0,-1.0421127080917358,0.4227703511714935,0.6193423867225647,0.2186607867479324,0.0,0.0,0.4462747871875763,52.12680435180664,49.0,-7.287428379058838,-9656.5869140625,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.720703125,18000.0,0.0,0.0,0.2078415304422378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683843314647674,0.3683892488479614,-4.910589723294834e-06,0.0,0.0002109327324433,0.0,0.0,18.21339988708496,0.0,0.0,0.0,0.3275173306465149,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706136003136634,-1748.948974609375,304.1502380371094,0.6628225445747375,0.1214636340737342,0.1109464466571807,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571833252906799,-1176.5745849609375,304.16485595703125,0.6317731738090515,0.1037968099117279,0.074553795158863,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.467151403427124,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749645344913,-2189.64306640625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89630126953125,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609193325042725,0.7609193325042725,1.0,1.0,-1.0421127080917358,0.4227703511714935,0.6193423867225647,0.2186607867479324,0.0,0.0,0.4462747871875763,52.12680435180664,49.0,-7.287428379058838,-9656.5869140625,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.720703125,18000.0,0.0,0.0,0.2078415304422378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683843314647674,0.3683892488479614,-4.910589723294834e-06,0.0,0.0002109327324433,0.0,0.0,18.21339988708496,0.0,0.0,0.0,0.3275173306465149,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347680926323,-1741.9483642578125,304.1508178710937,0.6627631187438965,0.1210804805159568,0.1105888038873672,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539854578673839,-1134.4168701171875,304.1652526855469,0.625335693359375,0.1000808775424957,0.071939542889595,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628197252750397,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095712542533,-2169.51123046875,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.92218017578125,294.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7606799602508545,0.7606799602508545,1.0,1.0,-1.0370588302612305,0.4206769168376922,0.6163819432258606,0.2169982343912124,0.0,0.0,0.4505566954612732,51.797210693359375,37.0,20.42854690551757,-9654.87109375,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.732421875,18000.0,0.0,0.0,0.2096801698207855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757455050945282,0.3757504522800445,-4.943622570863226e-06,0.0,0.000212798724533,0.0,0.0,18.76462173461914,0.0,0.0,0.0,0.3296934366226196,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347680926323,-1741.9483642578125,304.1508178710937,0.6627631187438965,0.1210804805159568,0.1105888038873672,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539854578673839,-1134.4168701171875,304.1652526855469,0.625335693359375,0.1000808775424957,0.071939542889595,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628197252750397,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095712542533,-2169.51123046875,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.92218017578125,294.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7606799602508545,0.7606799602508545,1.0,1.0,-1.0370588302612305,0.4206769168376922,0.6163819432258606,0.2169982343912124,0.0,0.0,0.4505566954612732,51.797210693359375,37.0,20.42854690551757,-9654.87109375,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.732421875,18000.0,0.0,0.0,0.2096801698207855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757455050945282,0.3757504522800445,-4.943622570863226e-06,0.0,0.000212798724533,0.0,0.0,18.76462173461914,0.0,0.0,0.0,0.3296934366226196,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.069948561489582,-1736.552734375,304.15118408203125,0.6651098132133484,0.1209103167057037,0.110389694571495,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522956326603889,-1112.2353515625,304.1655578613281,0.6240735054016113,0.0982535257935524,0.0706249326467514,293.2179260253906,297.1499938964844,293.1499938964844,0.3269414007663727,-6203.6044921875,304.1371459960937,0.9990000128746032,0.461739718914032,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059686028398573,-2155.890625,298.8066711425781,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.92919921875,294.2510681152344,291.1378173828125,1.0,0.2460519224405288,0.7605602741241455,0.7605602741241455,1.0,1.0,-1.0292423963546753,0.4173194169998169,0.6119230389595032,0.214889571070671,0.0,0.0,0.4499770104885101,50.67815017700195,37.0,35.12934494018555,-9607.90625,150.61265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106394469738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765153884887695,0.3765203356742859,-4.953138159180526e-06,0.0,0.0002137722622137,0.0,0.0,18.843467712402344,0.0,0.0,0.0,0.3299977779388428,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696559250354766,-1731.0390625,304.1514892578125,0.6689025163650513,0.1207668632268905,0.1101927161216735,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505986399948596,-1090.0885009765625,304.1658020019531,0.6239524483680725,0.0964581221342086,0.069315418601036,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493421077728,-6090.861328125,304.1523742675781,0.9990000128746032,0.4614770710468292,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.00592518504709,-2141.359619140625,298.7822570800781,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9311828613281,294.23907470703125,291.15631103515625,1.0,0.2425641566514969,0.7604840993881226,0.7604840993881226,1.0,1.0,-1.018534541130066,0.412700742483139,0.6058338284492493,0.2121192216873169,0.0,0.0,0.4480037093162536,49.05541610717773,40.0,43.59996032714844,-9533.5224609375,144.9663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7734375,18000.0,0.0,0.0,0.2115013003349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375066727399826,0.3750716745853424,-4.953633379045641e-06,0.0,0.0002146469341823,0.0,0.0,18.75781440734864,0.0,0.0,0.0,0.3296639919281006,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396685481071,-1723.2554931640625,304.15167236328125,0.6729994416236877,0.1205252930521965,0.1099054142832756,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738610744476,-1048.4638671875,304.1658935546875,0.6205918788909912,0.0929428562521934,0.0667955204844474,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620634019374847,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496887795627,-2116.6728515625,298.730224609375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9185485839844,294.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603316307067871,0.7603316307067871,1.0,1.0,-1.0055190324783323,0.4072355031967163,0.5982835292816162,0.2083598673343658,0.0,0.0,0.4421224594116211,47.30113983154297,43.0,27.79244041442871,-9403.2568359375,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.212719440460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678753674030304,0.3678803145885467,-4.932118372380501e-06,0.0,0.0002158831921406,0.0,0.0,18.25501823425293,0.0,0.0,0.0,0.3276993334293365,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396685481071,-1723.2554931640625,304.15167236328125,0.6729994416236877,0.1205252930521965,0.1099054142832756,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738610744476,-1048.4638671875,304.1658935546875,0.6205918788909912,0.0929428562521934,0.0667955204844474,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620634019374847,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496887795627,-2116.6728515625,298.730224609375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9185485839844,294.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603316307067871,0.7603316307067871,1.0,1.0,-1.0055190324783323,0.4072355031967163,0.5982835292816162,0.2083598673343658,0.0,0.0,0.4421224594116211,47.30113983154297,43.0,27.79244041442871,-9403.2568359375,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.212719440460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678753674030304,0.3678803145885467,-4.932118372380501e-06,0.0,0.0002158831921406,0.0,0.0,18.25501823425293,0.0,0.0,0.0,0.3276993334293365,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314695239067,-1719.5452880859375,304.1514587402344,0.6744832992553711,0.1202986687421798,0.1096784546971321,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770550191402,-1010.3384399414062,304.16558837890625,0.6148119568824768,0.0895259082317352,0.0643728002905845,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623117744922638,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877232320606,-2097.87451171875,298.6688232421875,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.90753173828125,294.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7601792216300964,0.7601792216300964,1.0,1.0,-0.9983891844749452,0.4044297039508819,0.5939594507217407,0.2057782858610153,0.0,0.0,0.4379559457302093,46.55631637573242,46.0,6.76408052444458,-9325.7822265625,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132544815540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616612553596496,0.3616661429405212,-4.9047744141716976e-06,0.0,0.0002164261968573,0.0,0.0,17.797454833984375,0.0,0.0,0.0,0.325876772403717,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314695239067,-1719.5452880859375,304.1514587402344,0.6744832992553711,0.1202986687421798,0.1096784546971321,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770550191402,-1010.3384399414062,304.16558837890625,0.6148119568824768,0.0895259082317352,0.0643728002905845,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623117744922638,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877232320606,-2097.87451171875,298.6688232421875,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.90753173828125,294.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7601792216300964,0.7601792216300964,1.0,1.0,-0.9983891844749452,0.4044297039508819,0.5939594507217407,0.2057782858610153,0.0,0.0,0.4379559457302093,46.55631637573242,46.0,6.76408052444458,-9325.7822265625,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132544815540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616612553596496,0.3616661429405212,-4.9047744141716976e-06,0.0,0.0002164261968573,0.0,0.0,17.797454833984375,0.0,0.0,0.0,0.325876772403717,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688595250248909,-1716.549072265625,304.1512756347656,0.6738630533218384,0.1200332045555114,0.10945425927639,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779558777809,-973.6948852539062,304.16522216796875,0.6067259311676025,0.0861691907048225,0.0620201788842678,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.461751252412796,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312259450554,-2081.06396484375,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.89971923828125,294.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7601934671401978,0.7601934671401978,1.0,1.0,-0.995560109615326,0.4036522507667541,0.5919078588485718,0.2038783133029937,0.0,0.0,0.4346995949745178,46.53681564331055,49.0,-4.341426849365234,-9288.9912109375,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132505029439926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569186627864837,0.3569235503673553,-4.883494966634316e-06,0.0,0.0002164221514249,0.0,0.0,17.451040267944336,0.0,0.0,0.0,0.3244781196117401,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688595250248909,-1716.549072265625,304.1512756347656,0.6738630533218384,0.1200332045555114,0.10945425927639,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779558777809,-973.6948852539062,304.16522216796875,0.6067259311676025,0.0861691907048225,0.0620201788842678,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.461751252412796,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312259450554,-2081.06396484375,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.89971923828125,294.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7601934671401978,0.7601934671401978,1.0,1.0,-0.995560109615326,0.4036522507667541,0.5919078588485718,0.2038783133029937,0.0,0.0,0.4346995949745178,46.53681564331055,49.0,-4.341426849365234,-9288.9912109375,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132505029439926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569186627864837,0.3569235503673553,-4.883494966634316e-06,0.0,0.0002164221514249,0.0,0.0,17.451040267944336,0.0,0.0,0.0,0.3244781196117401,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686751529574394,-1713.3779296875,304.1511535644531,0.6714286208152771,0.1196822151541709,0.1091840639710426,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360920965671,-937.8403930664062,304.1648864746094,0.5965465903282166,0.0828241407871246,0.059700321406126,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602081179618835,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779640726745,-2065.488037109375,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89508056640625,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602077126502991,0.7602077126502991,1.0,1.0,-0.996159017086029,0.4045257866382599,0.5916332602500916,0.202360987663269,0.0,0.0,0.4328164756298065,47.10618209838867,52.0,-10.534990310668944,-9284.5947265625,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212868258357048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538465499877929,0.3538514077663421,-4.868513769906713e-06,0.0,0.0002160342119168,0.0,0.0,17.224716186523438,0.0,0.0,0.0,0.3235611021518707,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686751529574394,-1713.3779296875,304.1511535644531,0.6714286208152771,0.1196822151541709,0.1091840639710426,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360920965671,-937.8403930664062,304.1648864746094,0.5965465903282166,0.0828241407871246,0.059700321406126,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602081179618835,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779640726745,-2065.488037109375,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89508056640625,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602077126502991,0.7602077126502991,1.0,1.0,-0.996159017086029,0.4045257866382599,0.5916332602500916,0.202360987663269,0.0,0.0,0.4328164756298065,47.10618209838867,52.0,-10.534990310668944,-9284.5947265625,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212868258357048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538465499877929,0.3538514077663421,-4.868513769906713e-06,0.0,0.0002160342119168,0.0,0.0,17.224716186523438,0.0,0.0,0.0,0.3235611021518707,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685607269406318,-1711.3980712890625,304.1511535644531,0.6696276068687439,0.1194628849625587,0.1090192943811416,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372227430343627,-919.9600219726562,304.1647644042969,0.5907291769981384,0.0811425000429153,0.0585420131683349,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590493738651275,0.3823682367801666,293.32568359375,297.1499938964844,293.1499938964844,0.0056517329066991,-2057.83447265625,298.5036926269531,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8938903808594,294.2279357910156,291.1622619628906,1.0,0.2389192283153534,0.7602148056030273,0.7602148056030273,1.0,1.0,-0.9975108504295348,0.4054818749427795,0.5920290350914001,0.2016830742359161,0.0,0.0,0.4323826432228088,47.57856750488281,52.0,-11.919686317443848,-9292.6650390625,137.07093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.2125937491655349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530006110668182,0.3530054688453674,-4.863766662310809e-06,0.0,0.0002157556300517,0.0,0.0,17.16067886352539,0.0,0.0,0.0,0.3232989907264709,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684249475598335,-1709.03564453125,304.15118408203125,0.6674955487251282,0.1192098632454872,0.1088296175003051,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358098447322845,-902.0081787109376,304.1646423339844,0.5844570994377136,0.079448752105236,0.0573796704411506,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576357305049896,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256465613842,-2050.209228515625,298.4686889648437,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8936462402344,294.2504577636719,291.1576538085937,1.0,0.2399704456329345,0.7601540088653564,0.7601540088653564,1.0,1.0,-0.999444544315338,0.4067232608795166,0.5927212834358215,0.2010246664285659,0.0,0.0,0.4322600364685058,48.15960693359375,55.0,-12.577559471130373,-9305.97265625,138.54379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.2122962772846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525737822055816,0.3525786399841308,-4.860748504142976e-06,0.0,0.0002154537360183,0.0,0.0,17.126426696777344,0.0,0.0,0.0,0.3231573104858398,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680756419897079,-1702.9163818359375,304.1513671875,0.6623846292495728,0.11859180778265,0.1083634123206138,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980915158987,-865.6724243164062,304.1644897460937,0.5706546902656555,0.0760094374418258,0.0550309009850025,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540539681911468,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731269530951,-2034.7667236328125,298.3967590332031,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89581298828125,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600323557853699,0.7600323557853699,1.0,1.0,-1.0047897100448608,0.409959077835083,0.5948306322097778,0.1997478008270263,0.0,0.0,0.4328927099704742,49.61387634277344,43.0,-12.524405479431152,-9345.35546875,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117186486721038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529064655303955,0.3529113233089447,-4.859603450313443e-06,0.0,0.0002148675121134,0.0,0.0,17.14193344116211,0.0,0.0,0.0,0.3232142925262451,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680756419897079,-1702.9163818359375,304.1513671875,0.6623846292495728,0.11859180778265,0.1083634123206138,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980915158987,-865.6724243164062,304.1644897460937,0.5706546902656555,0.0760094374418258,0.0550309009850025,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540539681911468,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731269530951,-2034.7667236328125,298.3967590332031,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89581298828125,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600323557853699,0.7600323557853699,1.0,1.0,-1.0047897100448608,0.409959077835083,0.5948306322097778,0.1997478008270263,0.0,0.0,0.4328927099704742,49.61387634277344,43.0,-12.524405479431152,-9345.35546875,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117186486721038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529064655303955,0.3529113233089447,-4.859603450313443e-06,0.0,0.0002148675121134,0.0,0.0,17.14193344116211,0.0,0.0,0.0,0.3232142925262451,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674617066979408,-1691.863037109375,304.1519470214844,0.6634417176246643,0.1178902760148048,0.1077088713645935,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300375074148178,-826.7870483398438,304.16455078125,0.5625715851783752,0.0725500434637069,0.0525847747921943,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509430229663849,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050584487617,-2012.9945068359373,298.3287048339844,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9101867675781,294.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599107027053833,0.7599107027053833,1.0,1.0,-0.9958409070968628,0.4066385328769684,0.5892024040222168,0.1960205733776092,0.0,0.0,0.432435005903244,48.600563049316406,31.0,15.287529945373535,-9316.869140625,138.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111827433109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535108566284179,0.3535157144069671,-4.86294129586895e-06,0.0,0.0002143236488336,0.0,0.0,17.187469482421875,0.0,0.0,0.0,0.323367029428482,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674617066979408,-1691.863037109375,304.1519470214844,0.6634417176246643,0.1178902760148048,0.1077088713645935,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300375074148178,-826.7870483398438,304.16455078125,0.5625715851783752,0.0725500434637069,0.0525847747921943,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509430229663849,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050584487617,-2012.9945068359373,298.3287048339844,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9101867675781,294.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599107027053833,0.7599107027053833,1.0,1.0,-0.9958409070968628,0.4066385328769684,0.5892024040222168,0.1960205733776092,0.0,0.0,0.432435005903244,48.600563049316406,31.0,15.287529945373535,-9316.869140625,138.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111827433109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535108566284179,0.3535157144069671,-4.86294129586895e-06,0.0,0.0002143236488336,0.0,0.0,17.187469482421875,0.0,0.0,0.0,0.323367029428482,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.066632755100727,-1676.679931640625,304.1526794433594,0.6706920862197876,0.1172564104199409,0.1070055291056633,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270638465881347,-785.7069091796875,304.1645812988281,0.5601977109909058,0.0691801756620407,0.0501216351985931,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506407976150512,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201795719563,-1983.688232421875,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9114074707031,294.3417663574219,291.1907653808594,1.0,0.2326646000146865,0.7597701549530029,0.7597701549530029,1.0,1.0,-0.9740034341812134,0.3973476886749267,0.5766557455062866,0.1903367340564727,0.0,0.0,0.4254660904407501,45.398738861083984,34.0,38.95705795288086,-9166.353515625,127.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.150390625,18000.0,0.0,0.0,0.2103112488985061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469538390636444,0.3469586968421936,-4.848105163546279e-06,0.0,0.0002134391688741,0.0,0.0,16.764123916625977,0.0,0.0,0.0,0.3216664493083954,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.066632755100727,-1676.679931640625,304.1526794433594,0.6706920862197876,0.1172564104199409,0.1070055291056633,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270638465881347,-785.7069091796875,304.1645812988281,0.5601977109909058,0.0691801756620407,0.0501216351985931,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506407976150512,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201795719563,-1983.688232421875,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9114074707031,294.3417663574219,291.1907653808594,1.0,0.2326646000146865,0.7597701549530029,0.7597701549530029,1.0,1.0,-0.9740034341812134,0.3973476886749267,0.5766557455062866,0.1903367340564727,0.0,0.0,0.4254660904407501,45.398738861083984,34.0,38.95705795288086,-9166.353515625,127.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.150390625,18000.0,0.0,0.0,0.2103112488985061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469538390636444,0.3469586968421936,-4.848105163546279e-06,0.0,0.0002134391688741,0.0,0.0,16.764123916625977,0.0,0.0,0.0,0.3216664493083954,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.066002033650875,-1665.2706298828125,304.1528015136719,0.6757451891899109,0.116726353764534,0.1064389199018478,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243949703872203,-747.4391479492188,304.1641845703125,0.5553097724914551,0.0659505352377891,0.0477846041321754,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521863162517547,0.3638002872467041,293.3365478515625,297.1499938964844,293.1499938964844,0.005343644414097,-1957.884033203125,298.2137145996094,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8881530761719,294.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596296668052673,0.7596296668052673,1.0,1.0,-0.9582144618034364,0.3908513784408569,0.5673630833625793,0.1856926083564758,0.0,0.0,0.4158527255058288,43.25724411010742,37.0,19.62221908569336,-9005.19921875,120.44865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.505859375,18000.0,0.0,0.0,0.2086905092000961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351365029811859,0.3351413011550903,-4.809172878594836e-06,0.0,0.0002117943513439,0.0,0.0,15.97673511505127,0.0,0.0,0.0,0.3185226917266845,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.066002033650875,-1665.2706298828125,304.1528015136719,0.6757451891899109,0.116726353764534,0.1064389199018478,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243949703872203,-747.4391479492188,304.1641845703125,0.5553097724914551,0.0659505352377891,0.0477846041321754,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521863162517547,0.3638002872467041,293.3365478515625,297.1499938964844,293.1499938964844,0.005343644414097,-1957.884033203125,298.2137145996094,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8881530761719,294.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596296668052673,0.7596296668052673,1.0,1.0,-0.9582144618034364,0.3908513784408569,0.5673630833625793,0.1856926083564758,0.0,0.0,0.4158527255058288,43.25724411010742,37.0,19.62221908569336,-9005.19921875,120.44865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.505859375,18000.0,0.0,0.0,0.2086905092000961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351365029811859,0.3351413011550903,-4.809172878594836e-06,0.0,0.0002117943513439,0.0,0.0,15.97673511505127,0.0,0.0,0.0,0.3185226917266845,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657974854111671,-1661.7142333984375,304.1526794433594,0.6771348118782043,0.1164741739630699,0.1061891838908195,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984786510467529,0.050000000745058,0.0488011948764324,293.2874755859375,297.1499938964844,293.1499938964844,0.0233164522796869,-730.7818603515625,304.1636047363281,0.5517097115516663,0.0643808022141456,0.0466604344546794,293.1912536621094,297.1499938964844,293.1499938964844,0.2920919954776764,-5658.91796875,304.1806030273437,0.9990000128746032,0.4528607130050659,0.3608464300632477,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113386966288,-1947.7752685546875,298.1785583496094,0.4984786510467529,0.050000000745058,0.2314918637275695,291.2059631347656,291.1499938964844,263.8533020019531,261.83935546875,281.87652587890625,294.2865905761719,291.2048034667969,1.0,0.2267486751079559,0.7595593929290771,0.7595593929290771,1.0,1.0,-0.95286363363266,0.3887730538845062,0.5640905499458313,0.1837942451238632,0.0,0.0,0.4123258590698242,42.608619689941406,37.0,4.668295383453369,-8946.6044921875,118.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.197265625,18000.0,0.0,0.0,0.2076122909784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300938606262207,0.3300986289978027,-4.788686965184752e-06,0.0,0.0002107000909745,0.0,0.0,15.63481903076172,0.0,0.0,0.0,0.3171398043632507,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.065614715218544,-1658.57421875,304.15252685546875,0.6778830289840698,0.1162188574671745,0.1059477031230926,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993875622749328,0.050000000745058,0.048786487430334,293.2864685058594,297.1499938964844,293.1499938964844,0.0222191028296947,-713.8087768554688,304.1631164550781,0.5474910736083984,0.0628342181444168,0.0455603301525116,293.18603515625,297.1499938964844,293.1499938964844,0.2901336550712585,-5629.8076171875,304.1785888671875,0.9990000128746032,0.4533652663230896,0.3589057326316833,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808513864874,-1938.3878173828125,298.1422119140625,0.4993875622749328,0.050000000745058,0.2314220964908599,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8656005859375,294.2794189453125,291.19952392578125,1.0,0.2257280349731445,0.759611964225769,0.759611964225769,1.0,1.0,-0.9488217234611512,0.3873134851455688,0.5615082383155823,0.1821140646934509,0.0,0.0,0.4094200730323791,42.172462463378906,40.0,-5.195804119110107,-8904.1123046875,116.55313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.841796875,18000.0,0.0,0.0,0.2064082324504852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260675370693207,0.3260723054409027,-4.771495241584489e-06,0.0,0.000209478122997,0.0,0.0,15.362009048461914,0.0,0.0,0.0,0.3160177767276764,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680695056915,-1652.6689453125,304.1522521972656,0.6775883436203003,0.1156810447573661,0.1054636687040329,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999551177024841,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201853103935718,-680.80419921875,304.1621398925781,0.5373989343643188,0.0597849637269973,0.0434122644364833,293.17987060546875,297.1499938964844,293.1499938964844,0.2888699471950531,-5613.46533203125,304.17108154296875,0.9990000128746032,0.4537127017974853,0.3577045202255249,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230753935873,-1920.7943115234373,298.06768798828125,0.4999551177024841,0.050000000745058,0.2313792407512664,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.2792663574219,291.1858825683594,1.0,0.224853903055191,0.7597171664237976,0.7597171664237976,1.0,1.0,-0.9441568851470948,0.3859754204750061,0.5581814646720886,0.1792780011892318,0.0,0.0,0.4051932692527771,41.85186004638672,43.0,-17.250076293945312,-8851.9501953125,114.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037849575281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320119708776474,0.3201244473457336,-4.74592297905474e-06,0.0,0.0002068158355541,0.0,0.0,14.962891578674316,0.0,0.0,0.0,0.3143673241138458,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680695056915,-1652.6689453125,304.1522521972656,0.6775883436203003,0.1156810447573661,0.1054636687040329,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999551177024841,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201853103935718,-680.80419921875,304.1621398925781,0.5373989343643188,0.0597849637269973,0.0434122644364833,293.17987060546875,297.1499938964844,293.1499938964844,0.2888699471950531,-5613.46533203125,304.17108154296875,0.9990000128746032,0.4537127017974853,0.3577045202255249,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230753935873,-1920.7943115234373,298.06768798828125,0.4999551177024841,0.050000000745058,0.2313792407512664,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.2792663574219,291.1858825683594,1.0,0.224853903055191,0.7597171664237976,0.7597171664237976,1.0,1.0,-0.9441568851470948,0.3859754204750061,0.5581814646720886,0.1792780011892318,0.0,0.0,0.4051932692527771,41.85186004638672,43.0,-17.250076293945312,-8851.9501953125,114.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037849575281143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320119708776474,0.3201244473457336,-4.74592297905474e-06,0.0,0.0002068158355541,0.0,0.0,14.962891578674316,0.0,0.0,0.0,0.3143673241138458,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.065001368522644,-1648.255859375,304.1519470214844,0.6754037737846375,0.1152188330888748,0.1050307899713516,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.499108076095581,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582678437232,-649.07861328125,304.1611328125,0.5257048010826111,0.0568240396678447,0.0413319580256938,293.1791381835937,297.1499938964844,293.1499938964844,0.2906944751739502,-5645.5068359375,304.1609802246094,0.9990000128746032,0.4531150460243225,0.3595008552074432,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696137525141,-1904.9007568359373,297.9903259277344,0.499108076095581,0.050000000745058,0.2314438372850418,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8147277832031,294.2727966308594,291.16650390625,1.0,0.2252954691648483,0.7598223090171814,0.7598223090171814,1.0,1.0,-0.9433888792991638,0.3864285349845886,0.5569603443145752,0.1770465523004531,0.0,0.0,0.4037981927394867,42.14536666870117,46.0,-26.328771591186523,-8844.865234375,115.29283905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011333405971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173166513442993,0.3173213899135589,-4.73130285172374e-06,0.0,0.0002041247789748,0.0,0.0,14.769225120544434,0.0,0.0,0.0,0.3135586380958557,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.065001368522644,-1648.255859375,304.1519470214844,0.6754037737846375,0.1152188330888748,0.1050307899713516,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.499108076095581,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582678437232,-649.07861328125,304.1611328125,0.5257048010826111,0.0568240396678447,0.0413319580256938,293.1791381835937,297.1499938964844,293.1499938964844,0.2906944751739502,-5645.5068359375,304.1609802246094,0.9990000128746032,0.4531150460243225,0.3595008552074432,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696137525141,-1904.9007568359373,297.9903259277344,0.499108076095581,0.050000000745058,0.2314438372850418,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8147277832031,294.2727966308594,291.16650390625,1.0,0.2252954691648483,0.7598223090171814,0.7598223090171814,1.0,1.0,-0.9433888792991638,0.3864285349845886,0.5569603443145752,0.1770465523004531,0.0,0.0,0.4037981927394867,42.14536666870117,46.0,-26.328771591186523,-8844.865234375,115.29283905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011333405971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173166513442993,0.3173213899135589,-4.73130285172374e-06,0.0,0.0002041247789748,0.0,0.0,14.769225120544434,0.0,0.0,0.0,0.3135586380958557,4.0,0.0,1.0
